time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214140,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5705029368400574,0.4350087344646454,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5180358886719,0.75658118724823,0.208444595336914,0.1983137726783752,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.817959725856781,0.2629804313182831,0.1847409605979919,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7212003469467163,0.1785378754138946,0.1702448725700378,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7067856788635254,0.1676561534404754,0.7597580552101135,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085064828395843,1.0,1.0,0.0,1.0,-2.0982587337493896,2.098255157470703,3.546547759469832e-06,1.6212481260299685,1.0,1.0,0.0,85.37484741210938,100.0,23749.314453125,0.0,832.242431640625,1.0,283.05242919921875,284.5010681152344,291.312744140625,292.899169921875,293.1499938964844,293.1499938964844,283.04998779296875,34616.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080473303794861,1.0,0.0,0.0,3.9189064502716064,3.918932914733887,1.024762127599388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.41943359375,0.0,1842.3095703125,1895.4371337890625,0.0,1674.83056640625,0.9647523760795592,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5707364678382874,0.4352948665618896,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5185241699219,0.7566341757774353,0.208625853061676,0.1984868347644806,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179091215133667,0.2631008625030517,0.1848262548446655,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212468385696411,0.1786910593509674,0.1703918576240539,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068021297454834,0.1677760928869247,0.7603081464767456,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5674133300781,285.51971435546875,1.0,0.4087908565998077,1.0,1.0,0.0,1.0,-2.09975004196167,2.0997464656829834,3.551550662450609e-06,1.6224092245101929,1.0,1.0,0.0,85.48947143554688,103.0,23769.33984375,0.0,833.99560546875,1.0,283.0520935058594,284.50115966796875,291.3125305175781,292.8995361328125,293.1499938964844,293.1499938964844,282.75,34644.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084500193595886,1.0,0.0,0.0,3.920497179031372,3.920523643493652,1.0255942015646724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.87744140625,0.0,1844.553955078125,1895.4371337890625,0.0,1678.066650390625,0.9651308059692384,1.0,0.0,3.0,1.0,0.0
12214260,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751338601112366,0.443155974149704,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.31158447265625,0.7572629451751709,0.2127493023872375,0.2025862336158752,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.8158908486366272,0.2655120491981506,0.1867020577192306,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.721756100654602,0.1821541786193847,0.173860102891922,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064774036407471,0.1703958362340927,0.7730273008346558,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158655405044555,1.0,1.0,0.0,1.0,-2.1358113288879395,2.135807752609253,3.673712626550696e-06,1.650501370429993,1.0,1.0,0.0,88.53411102294922,106.0,24785.498046875,0.0,878.0528564453125,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35190.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331230640411377,1.0,0.0,0.0,3.951244831085205,3.951271772384644,1.0417444400445677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.75634765625,0.0,1888.2947998046875,1895.4371337890625,0.0,1881.3096923828125,0.9724463820457458,1.0,0.0,3.0,1.0,0.0
12214320,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751338601112366,0.443155974149704,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.31158447265625,0.7572629451751709,0.2127493023872375,0.2025862336158752,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.8158908486366272,0.2655120491981506,0.1867020577192306,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.721756100654602,0.1821541786193847,0.173860102891922,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064774036407471,0.1703958362340927,0.7730273008346558,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.556396484375,285.3109741210937,1.0,0.4158655405044555,1.0,1.0,0.0,1.0,-2.1358113288879395,2.135807752609253,3.673712626550696e-06,1.650501370429993,1.0,1.0,0.0,88.53411102294922,106.0,24785.498046875,0.0,878.0528564453125,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35190.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331230640411377,1.0,0.0,0.0,3.951244831085205,3.951271772384644,1.0417444400445677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.75634765625,0.0,1888.2947998046875,1895.4371337890625,0.0,1881.3096923828125,0.9724463820457458,1.0,0.0,3.0,1.0,0.0
12214380,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779179334640503,0.4521379768848419,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.09912109375,0.7567460536956787,0.2164536714553833,0.2062604576349258,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126488924026489,0.2673555910587311,0.1881352066993713,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.72117680311203,0.1852184534072876,0.1769301444292068,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048775553703308,0.1725602000951767,0.7836309671401978,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.535400390625,285.0986328125,1.0,0.4227757453918457,1.0,1.0,0.0,1.0,-2.169158697128296,2.1691548824310303,3.788629101109109e-06,1.6764585971832275,1.0,1.0,0.0,91.85762786865234,109.0,25785.91015625,0.0,921.8546752929688,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551116943359375,1.0,0.0,0.0,3.969575881958008,3.9696030616760254,1.051432718668366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.89013671875,0.0,1914.6982421875,1895.4371337890625,0.0,2069.83544921875,0.976806938648224,1.0,0.0,3.0,1.0,0.0
12214440,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779179334640503,0.4521379768848419,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.09912109375,0.7567460536956787,0.2164536714553833,0.2062604576349258,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126488924026489,0.2673555910587311,0.1881352066993713,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.72117680311203,0.1852184534072876,0.1769301444292068,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048775553703308,0.1725602000951767,0.7836309671401978,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.535400390625,285.0986328125,1.0,0.4227757453918457,1.0,1.0,0.0,1.0,-2.169158697128296,2.1691548824310303,3.788629101109109e-06,1.6764585971832275,1.0,1.0,0.0,91.85762786865234,109.0,25785.91015625,0.0,921.8546752929688,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551116943359375,1.0,0.0,0.0,3.969575881958008,3.9696030616760254,1.051432718668366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.89013671875,0.0,1914.6982421875,1895.4371337890625,0.0,2069.83544921875,0.976806938648224,1.0,0.0,3.0,1.0,0.0
12214500,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.5788777470588684,0.4567605257034302,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.939453125,0.7563273906707764,0.2182175517082214,0.208015888929367,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8108683228492737,0.2681756019592285,0.1887811720371246,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7207229733467102,0.1866607069969177,0.1783812940120697,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7038676142692566,0.1735319048166275,0.7884299159049988,284.93572998046875,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228271484375,284.92218017578125,1.0,0.4261521995067596,1.0,1.0,0.0,1.0,-2.185102701187134,2.185098886489868,3.84422992283362e-06,1.6888600587844849,0.9994988441467284,0.9994988441467284,0.0,93.55814361572266,109.0,26547.90234375,0.0,943.6385498046876,1.0,282.1932067871094,283.80633544921875,291.4077453613281,293.2564697265625,293.1499938964844,293.1499938964844,282.1499938964844,35632.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674583792686462,1.0,0.0,0.0,3.975685358047485,3.975712537765503,1.054671656675055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.265625,0.0,1923.6016845703125,1895.4371337890625,0.0,2178.30224609375,0.9782557487487792,1.0,0.0,3.0,1.0,0.0
12214560,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.579505980014801,0.461576372385025,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.88787841796875,0.7556929588317871,0.2199032753705978,0.2096680402755737,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.808842122554779,0.2689014971256256,0.1893287301063537,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200590968132019,0.1880261600017547,0.1797354519367218,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7026130557060242,0.174415037035942,0.7927272915840149,284.8876953125,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078430175781,284.8875732421875,1.0,0.4294617772102356,1.0,1.0,0.0,1.0,-2.2003180980682373,2.200314283370972,3.8976932046352886e-06,1.7006937265396118,0.9985378384590148,0.9985378384590148,0.0,95.3070297241211,112.0,26774.623046875,0.0,965.1638793945312,1.0,282.15582275390625,283.76513671875,291.374755859375,293.1831970214844,293.1499938964844,293.1499938964844,281.8500061035156,35754.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726619243621826,1.0,0.0,0.0,3.979383230209351,3.9794106483459473,1.056634573615156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.7587890625,0.0,1929.42431640625,1895.4371337890625,0.0,2224.512939453125,0.9791717529296876,1.0,0.0,3.0,1.0,0.0
12214620,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5801262855529785,0.4710593521595001,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6790771484375,0.7544623613357544,0.2231900691986084,0.212904617190361,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.804811954498291,0.2702660262584686,0.1903810948133468,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187315225601196,0.190661534667015,0.1823622584342956,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000988125801086,0.1760835498571396,0.800859272480011,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359110295772552,1.0,1.0,0.0,1.0,-2.2297840118408203,2.229779958724976,4.002325113106053e-06,1.7235954999923706,0.9931570291519164,0.9931570291519164,0.0,98.7863540649414,100.0,27753.67578125,0.0,1007.9588012695312,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873603701591492,1.0,0.0,0.0,3.9799318313598633,3.97995924949646,1.0569259529802366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.79150390625,0.0,1932.189208984375,1895.4371337890625,0.0,2356.46923828125,0.979444682598114,1.0,0.0,3.0,1.0,0.0
12214680,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5801262855529785,0.4710593521595001,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.6790771484375,0.7544623613357544,0.2231900691986084,0.212904617190361,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.804811954498291,0.2702660262584686,0.1903810948133468,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187315225601196,0.190661534667015,0.1823622584342956,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000988125801086,0.1760835498571396,0.800859272480011,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359110295772552,1.0,1.0,0.0,1.0,-2.2297840118408203,2.229779958724976,4.002325113106053e-06,1.7235954999923706,0.9931570291519164,0.9931570291519164,0.0,98.7863540649414,100.0,27753.67578125,0.0,1007.9588012695312,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873603701591492,1.0,0.0,0.0,3.9799318313598633,3.97995924949646,1.0569259529802366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.79150390625,0.0,1932.189208984375,1895.4371337890625,0.0,2356.46923828125,0.979444682598114,1.0,0.0,3.0,1.0,0.0
12214740,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814246535301208,0.4680757224559784,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4629211425781,0.7594547867774963,0.2263381779193878,0.2158742845058441,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077582120895386,0.2714718878269195,0.1912242621183395,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.7230724692344666,0.193147137761116,0.184711217880249,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632568359375,0.7037885785102844,0.1776138991117477,0.8077040314674377,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365618228912353,1.0,1.0,0.0,1.0,-2.241842746734619,2.2418386936187744,4.045944933750434e-06,1.7331844568252563,0.9848600029945374,0.9848600029945374,0.0,98.31928253173828,103.0,28560.05859375,0.0,1018.5349731445312,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800488293170929,1.0,0.0,0.0,3.971511602401733,3.97153902053833,1.0524584013182905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.9462890625,0.0,1923.1856689453125,1895.4371337890625,0.0,2475.890380859375,0.9776852130889891,1.0,0.0,3.0,1.0,0.0
12214800,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814246535301208,0.4680757224559784,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4629211425781,0.7594547867774963,0.2263381779193878,0.2158742845058441,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077582120895386,0.2714718878269195,0.1912242621183395,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.463134765625,0.7230724692344666,0.193147137761116,0.184711217880249,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632568359375,0.7037885785102844,0.1776138991117477,0.8077040314674377,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4422302246094,284.461669921875,1.0,0.4365618228912353,1.0,1.0,0.0,1.0,-2.241842746734619,2.2418386936187744,4.045944933750434e-06,1.7331844568252563,0.9848600029945374,0.9848600029945374,0.0,98.31928253173828,103.0,28560.05859375,0.0,1018.5349731445312,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800488293170929,1.0,0.0,0.0,3.971511602401733,3.97153902053833,1.0524584013182905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.9462890625,0.0,1923.1856689453125,1895.4371337890625,0.0,2475.890380859375,0.9776852130889891,1.0,0.0,3.0,1.0,0.0
12214860,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839421153068542,0.467900276184082,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2589111328125,0.7627055644989014,0.2290986180305481,0.2186062783002853,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087820410728455,0.2722797095775604,0.1918797343969345,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.7256976366043091,0.1952291429042816,0.1868103444576263,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056530117988586,0.1787687540054321,0.8134854435920715,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.4387571811676025,1.0,1.0,0.0,1.0,-2.2551591396331787,2.255154848098755,4.093790266779251e-06,1.7434186935424805,0.9738971590995787,0.9738971590995787,0.0,98.66094970703124,106.0,29458.5859375,0.0,1033.6290283203125,1.0,281.2559814453125,283.03790283203125,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121772408485413,1.0,0.0,0.0,3.953877449035645,3.953904628753662,1.0431330110804993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.78271484375,0.0,1902.29736328125,1895.4371337890625,0.0,2583.257568359375,0.9738510251045228,1.0,0.0,3.0,1.0,0.0
12214920,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839421153068542,0.467900276184082,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.2589111328125,0.7627055644989014,0.2290986180305481,0.2186062783002853,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087820410728455,0.2722797095775604,0.1918797343969345,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.7256976366043091,0.1952291429042816,0.1868103444576263,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056530117988586,0.1787687540054321,0.8134854435920715,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.42584228515625,284.2583923339844,1.0,0.4387571811676025,1.0,1.0,0.0,1.0,-2.2551591396331787,2.255154848098755,4.093790266779251e-06,1.7434186935424805,0.9738971590995787,0.9738971590995787,0.0,98.66094970703124,106.0,29458.5859375,0.0,1033.6290283203125,1.0,281.2559814453125,283.03790283203125,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121772408485413,1.0,0.0,0.0,3.953877449035645,3.953904628753662,1.0431330110804993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.78271484375,0.0,1902.29736328125,1895.4371337890625,0.0,2583.257568359375,0.9738510251045228,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816955566406,0.9990000128746032,0.5849937200546265,0.4702467024326324,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0835876464844,0.7633940577507019,0.2307654172182083,0.2203016728162765,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830078125,0.8078412413597107,0.2725642323493957,0.1921701282262802,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.7260373830795288,0.1963895112276077,0.1880314648151397,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.084716796875,0.7052673101425171,0.1792631447315216,0.8162962794303894,284.0824890136719,284.95001220703125,297.1639099121094,288.3719482421875,297.1622619628906,297.40948486328125,284.07843017578125,1.0,0.4407947659492492,1.0,1.0,0.0,1.0,-2.2652063369750977,2.265202283859253,4.130214620090555e-06,1.7512130737304688,0.964042603969574,0.964042603969574,0.0,99.6124038696289,106.0,30371.169921875,0.0,1047.7930908203125,1.0,280.96856689453125,282.819091796875,291.4363098144531,293.4811706542969,293.1499938964844,293.1499938964844,280.95001220703125,36696.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231798410415649,1.0,0.0,0.0,3.935398578643799,3.935425519943237,1.0334053968108492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.52197265625,0.0,1880.0927734375,1895.4371337890625,0.0,2685.052978515625,0.9697853922843932,1.0,0.0,3.0,1.0,0.0
12215040,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852526426315308,0.4716000258922577,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.0721435546875,0.763351559638977,0.2313837110996246,0.2208985686302185,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.8071486949920654,0.2726509273052215,0.1922315657138824,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258798480033875,0.1968019157648086,0.1884403526782989,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047862410545349,0.1794097423553466,0.8170614242553711,284.072021484375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4021911621094,284.0718688964844,1.0,0.4416685402393341,1.0,1.0,0.0,1.0,-2.269032716751098,2.269028663635254,4.144126705796225e-06,1.754178524017334,0.96061509847641,0.96061509847641,0.0,100.1043472290039,109.0,30449.763671875,0.0,1053.7177734375,1.0,280.9560852050781,282.810302734375,291.4201965332031,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36753.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241224884986877,1.0,0.0,0.0,3.926899909973145,3.926926851272583,1.0289468264090829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.56787109375,0.0,1869.673095703125,1895.4371337890625,0.0,2693.802734375,0.967917799949646,1.0,0.0,3.0,1.0,0.0
12215100,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275817871094,0.9990000128746032,0.5853960514068604,0.4742375612258911,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,281.9335327148437,0.763269305229187,0.2325895875692367,0.2220618426799774,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9310913085937,0.8058024644851685,0.2727483510971069,0.1923567205667495,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93414306640625,0.7254698872566223,0.1974704414606094,0.1891485899686813,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9352722167969,0.7037791609764099,0.1796051412820816,0.8183059692382812,283.9296264648437,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3887939453125,283.9183959960937,1.0,0.4433097839355469,1.0,1.0,0.0,1.0,-2.2760941982269287,2.276090145111084,4.169864496361697e-06,1.7596508264541626,0.952458381652832,0.952458381652832,0.0,101.05498504638672,109.0,31276.861328125,0.0,1064.864013671875,1.0,280.69451904296875,282.6224975585937,291.46002197265625,293.58740234375,293.1499938964844,293.1499938964844,280.6499938964844,36899.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331387042999268,1.0,0.0,0.0,3.9098052978515625,3.909832239151001,1.0200079714195454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.82666015625,0.0,1849.0933837890625,1895.4371337890625,0.0,2777.68310546875,0.9641224145889282,1.0,0.0,3.0,1.0,0.0
12215160,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.9990000128746032,0.5851155519485474,0.4774735569953918,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,281.8895874023437,0.7626527547836304,0.2334876954555511,0.2230323404073715,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.803986132144928,0.2727572917938232,0.1923950612545013,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896789550781,0.7246576547622681,0.1980488151311874,0.189751997590065,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.7023159861564636,0.1797056049108505,0.8190488219261169,283.8895263671875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3721008300781,283.8895874023437,1.0,0.4450252652168274,1.0,1.0,0.0,1.0,-2.282810688018799,2.282806634902954,4.194436769466847e-06,1.7648634910583496,0.9449303150177002,0.9449303150177002,0.0,102.1697006225586,97.0,31430.85546875,0.0,1076.341796875,1.0,280.6562194824219,282.5882568359375,291.4395446777344,293.5251159667969,293.1499938964844,293.1499938964844,280.3500061035156,37035.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365200757980347,1.0,0.0,0.0,3.8895797729492174,3.889606475830078,1.0094821618622518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.65771484375,0.0,1824.661865234375,1895.4371337890625,0.0,2809.22021484375,0.9596807956695556,1.0,0.0,3.0,1.0,0.0
12215220,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.9990000128746032,0.585217297077179,0.4725151360034942,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.705810546875,0.7671186923980713,0.2351911067962646,0.224624291062355,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056884765625,0.8067443370819092,0.2726549208164215,0.1923187375068664,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059631347656,0.7281140089035034,0.1990458071231842,0.1906944066286087,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060852050781,0.7049544453620911,0.1797359883785247,0.8192012906074524,283.70556640625,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3456115722656,283.7047119140625,1.0,0.4430658221244812,1.0,1.0,0.0,1.0,-2.2800097465515137,2.28000545501709,4.184548743069172e-06,1.76289963722229,0.9268123507499696,0.9268123507499696,0.0,100.697509765625,100.0,32301.1796875,0.0,1067.626220703125,1.0,280.3565979003906,282.36822509765625,291.4561462402344,293.599609375,293.1499938964844,293.1499938964844,280.04998779296875,37359.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488528728485107,1.0,0.0,0.0,3.840410470962525,3.8404366970062256,9.841211294769892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.3828125,0.0,1766.20751953125,1895.4371337890625,0.0,2924.527587890625,0.9488210082054138,1.0,0.0,3.0,1.0,0.0
12215280,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.9990000128746032,0.585217297077179,0.4725151360034942,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.705810546875,0.7671186923980713,0.2351911067962646,0.224624291062355,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056884765625,0.8067443370819092,0.2726549208164215,0.1923187375068664,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059631347656,0.7281140089035034,0.1990458071231842,0.1906944066286087,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060852050781,0.7049544453620911,0.1797359883785247,0.8192012906074524,283.70556640625,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3456115722656,283.7047119140625,1.0,0.4430658221244812,1.0,1.0,0.0,1.0,-2.2800097465515137,2.28000545501709,4.184548743069172e-06,1.76289963722229,0.9268123507499696,0.9268123507499696,0.0,100.697509765625,100.0,32301.1796875,0.0,1067.626220703125,1.0,280.3565979003906,282.36822509765625,291.4561462402344,293.599609375,293.1499938964844,293.1499938964844,280.04998779296875,37359.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488528728485107,1.0,0.0,0.0,3.840410470962525,3.8404366970062256,9.841211294769892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.3828125,0.0,1766.20751953125,1895.4371337890625,0.0,2924.527587890625,0.9488210082054138,1.0,0.0,3.0,1.0,0.0
12215340,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5610046386719,0.9990000128746032,0.5860600471496582,0.4709941744804382,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,281.5653381347656,0.7688771486282349,0.2360473573207855,0.225437730550766,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.564208984375,0.8075467944145203,0.2725633978843689,0.1922663748264312,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.56689453125,0.7293674349784851,0.1995124220848083,0.191144198179245,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56805419921875,0.705720067024231,0.179703488945961,0.8190855979919434,283.5628662109375,284.95001220703125,297.34814453125,288.4195251464844,297.3465270996094,297.337646484375,283.5525207519531,1.0,0.4428924322128296,1.0,1.0,0.0,1.0,-2.279489040374756,2.279484987258911,4.182430529908743e-06,1.7623741626739502,0.9158732891082764,0.9158732891082764,0.0,100.2518310546875,100.0,33120.00390625,0.0,1065.34619140625,1.0,280.0935363769531,282.1863708496094,291.4908752441406,293.731201171875,293.1499938964844,293.1499938964844,280.04998779296875,37562.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575714826583862,1.0,0.0,0.0,3.809679508209229,3.809705495834351,9.684342785476474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.26806640625,0.0,1730.3831787109375,1895.4371337890625,0.0,3006.230712890625,0.9420145153999328,1.0,0.0,3.0,1.0,0.0
12215400,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.52642822265625,0.9990000128746032,0.5866449475288391,0.4709309935569763,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,281.5265808105469,0.7697192430496216,0.2368001937866211,0.2261438518762588,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.8074402213096619,0.2724258303642273,0.1921650320291519,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.7298271656036377,0.1998967081308365,0.1915097832679748,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267333984375,0.7056546807289124,0.1796271502971649,0.818760097026825,283.5264892578125,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3291320800781,283.52642822265625,1.0,0.443019837141037,1.0,1.0,0.0,1.0,-2.280186414718628,2.280182361602783,4.18493755205418e-06,1.7628899812698364,0.9063157439231871,0.9063157439231871,0.0,100.25418853759766,103.0,33190.23046875,0.0,1066.0968017578125,1.0,280.0570983886719,282.1578674316406,291.468505859375,293.6654968261719,293.1499938964844,293.1499938964844,279.75,37738.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860217809677124,1.0,0.0,0.0,3.777144193649292,3.777169942855835,9.519638410893094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.087890625,0.0,1692.7381591796875,1895.4371337890625,0.0,3031.0478515625,0.9348682761192322,1.0,0.0,3.0,1.0,0.0
12215460,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3990478515625,0.9990000128746032,0.5870255827903748,0.4739855527877807,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.397705078125,0.7695838809013367,0.2381823509931564,0.2274914979934692,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.39801025390625,0.8054601550102234,0.2721661031246185,0.1920153647661209,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3973083496094,0.7291791439056396,0.2005697935819625,0.192197099328041,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.39703369140625,0.7038764357566833,0.1794451177120208,0.818191409111023,283.3984069824219,284.95001220703125,297.4376220703125,288.4416809082031,297.40240478515625,297.311279296875,283.40283203125,1.0,0.4438557922840118,0.8315498232841492,0.8315498232841492,0.3574039936065674,1.0,-2.285430431365967,1.6462966203689575,0.6391337513923645,1.130216121673584,0.8865757584571838,0.8865757584571838,0.0,100.95643615722656,103.0,34559.72265625,0.0,1072.30859375,1.0,279.7611694335937,281.9851379394531,291.4913330078125,293.7601623535156,293.1499938964844,293.1499938964844,279.75,38107.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712365627288818,1.0,0.0,0.0,3.707392454147339,3.707417249679565,9.171289434561912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.9619140625,0.0,1613.977294921875,1895.4371337890625,0.0,3134.41015625,0.9195155501365662,1.0,0.0,3.0,1.0,0.0
12215520,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.408935546875,0.9990000128746032,0.58705073595047,0.4744736552238464,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,281.4071044921875,0.7695014476776123,0.2383686900138855,0.2276531308889389,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4075012207031,0.805153489112854,0.2721646428108215,0.191999077796936,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4065246582031,0.7290424108505249,0.2006665170192718,0.1922779530286789,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4060974121094,0.7035983800888062,0.179438516497612,0.8181174397468567,283.4080810546875,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.3092956542969,283.4137268066406,1.0,0.4439983665943146,0.8114736676216125,0.8114736676216125,0.4000000059604645,1.0,-2.286198139190674,1.54180109500885,0.7443970441818237,1.0257999897003174,0.8845081329345703,0.8845081329345703,0.0,101.07948303222656,106.0,34670.8125,0.0,1073.3280029296875,1.0,279.75750732421875,281.9920959472656,291.4864196777344,293.7522277832031,293.1499938964844,293.1499938964844,280.04998779296875,38131.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715622425079346,1.0,0.0,0.0,3.6985559463500977,3.698580741882324,9.12762232019304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.607421875,0.0,1604.0257568359375,1895.4371337890625,0.0,3137.465087890625,0.9175662398338318,1.0,0.0,3.0,1.0,0.0
12215580,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7160949707031,0.9990000128746032,0.5896696448326111,0.4771652221679687,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,281.7137145996094,0.7705568075180054,0.2410749047994613,0.2298801690340042,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142639160156,0.8043521642684937,0.2733656764030456,0.1925268173217773,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128601074219,0.7293497323989868,0.2023947238922119,0.1936333626508712,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027869820594788,0.1801497489213943,0.8200743198394775,283.71502685546875,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.72137451171875,1.0,0.4459245800971985,0.6229473352432251,0.6229473352432251,0.800000011920929,1.0,-2.2967066764831543,0.986215591430664,1.310490965843201,0.4687161445617676,0.8703814744949341,0.8703814744949341,0.0,102.00824737548828,109.0,34593.91015625,0.0,1087.2777099609375,1.0,280.042236328125,282.31719970703125,291.42315673828125,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594191074371338,1.0,0.0,0.0,3.62173056602478,3.6217548847198486,8.752368785280851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.74365234375,0.0,1516.9727783203125,1895.4371337890625,0.0,3023.556884765625,0.9004074335098267,1.0,0.0,3.0,1.0,0.0
12215640,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7160949707031,0.9990000128746032,0.5896696448326111,0.4771652221679687,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,281.7137145996094,0.7705568075180054,0.2410749047994613,0.2298801690340042,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142639160156,0.8043521642684937,0.2733656764030456,0.1925268173217773,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128601074219,0.7293497323989868,0.2023947238922119,0.1936333626508712,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027869820594788,0.1801497489213943,0.8200743198394775,283.71502685546875,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.72137451171875,1.0,0.4459245800971985,0.6229473352432251,0.6229473352432251,0.800000011920929,1.0,-2.2967066764831543,0.986215591430664,1.310490965843201,0.4687161445617676,0.8703814744949341,0.8703814744949341,0.0,102.00824737548828,109.0,34593.91015625,0.0,1087.2777099609375,1.0,280.042236328125,282.31719970703125,291.42315673828125,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594191074371338,1.0,0.0,0.0,3.62173056602478,3.6217548847198486,8.752368785280851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.74365234375,0.0,1516.9727783203125,1895.4371337890625,0.0,3023.556884765625,0.9004074335098267,1.0,0.0,3.0,1.0,0.0
12215700,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990783691406,0.9990000128746032,0.5920806527137756,0.4777867794036865,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.89404296875,0.7720874547958374,0.2430139034986496,0.231539711356163,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941345214844,0.8049104809761047,0.2744205892086029,0.1931691318750381,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8904113769531,0.7302665710449219,0.2036012113094329,0.1946777403354644,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8885803222656,0.7032583951950073,0.1808311343193054,0.8227030038833618,283.8962097167969,284.95001220703125,297.5411071777344,288.4666748046875,297.4022216796875,297.3177490234375,283.912841796875,1.0,0.4473034739494324,0.5286841988563538,0.5286841988563538,1.0,1.0,-2.30462646484375,0.8707001805305481,1.433926343917847,0.3515477478504181,0.8651005029678345,0.8651005029678345,0.0,102.39989471435548,109.0,33885.09765625,0.0,1097.5946044921875,1.0,280.297607421875,282.5314636230469,291.3961486816406,293.4922790527344,293.1499938964844,293.1499938964844,280.3500061035156,37907.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506050109863281,1.0,0.0,0.0,3.5861363410949707,3.5861599445343018,8.581177439737075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.93798828125,0.0,1477.293212890625,1895.4371337890625,0.0,2940.93798828125,0.8924545049667358,1.0,0.0,3.0,1.0,0.0
12215760,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.5949806571006775,0.4784749150276184,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,281.98590087890625,0.7737126350402832,0.2448675781488418,0.2333215326070785,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862976074219,0.8056994676589966,0.2756792306900024,0.1940027028322219,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.7313774824142456,0.2049745470285415,0.195922389626503,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.7039689421653748,0.1816806942224502,0.8262487649917603,283.98687744140625,284.95001220703125,297.57305908203125,288.4742431640625,297.42169189453125,297.32916259765625,283.9917297363281,1.0,0.4489203095436096,0.5431787371635437,0.5431787371635437,1.0,1.0,-2.314347982406616,0.8839439153671265,1.4304039478302002,0.3625657260417938,0.8596500754356384,0.8596500754356384,0.0,102.88660430908205,112.0,33882.36328125,0.0,1110.0303955078125,1.0,280.3412170410156,282.6139221191406,291.4293518066406,293.5716552734375,293.1499938964844,293.1499938964844,280.6499938964844,37786.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847053050994873,1.0,0.0,0.0,3.553806781768799,3.553830146789551,8.427153943557641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.6376953125,0.0,1441.7711181640625,1895.4371337890625,0.0,2907.6767578125,0.8851422071456909,1.0,0.0,3.0,1.0,0.0
12215820,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353515625,0.9990000128746032,0.601148784160614,0.4805200397968292,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.23370361328125,0.7767335772514343,0.2488771080970764,0.2370291203260421,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2340393066406,0.8071535229682922,0.2784258127212524,0.1958709955215454,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23309326171875,0.7335612177848816,0.2079420834779739,0.1986715644598007,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2325744628906,0.7054314613342285,0.1836258471012115,0.8346812725067139,284.2345886230469,284.95001220703125,297.6365661621094,288.4891052246094,297.46649169921875,297.3555908203125,284.2392578125,1.0,0.4527580738067627,0.5721678137779236,0.5721678137779236,1.0,1.0,-2.336931228637696,0.9277296662330629,1.4092016220092771,0.4012339115142822,0.8520310521125793,0.8520310521125793,0.0,104.15569305419922,115.0,33161.2109375,0.0,1139.787841796875,1.0,280.640625,282.9005126953125,291.44708251953125,293.5433349609375,293.1499938964844,293.1499938964844,280.95001220703125,37477.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356719017028809,1.0,0.0,0.0,3.497283935546875,3.4973068237304688,8.161219966495992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.58203125,0.0,1380.3985595703125,1895.4371337890625,0.0,2801.3056640625,0.8723750114440918,1.0,0.0,3.0,1.0,0.0
12215880,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353515625,0.9990000128746032,0.601148784160614,0.4805200397968292,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.23370361328125,0.7767335772514343,0.2488771080970764,0.2370291203260421,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2340393066406,0.8071535229682922,0.2784258127212524,0.1958709955215454,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23309326171875,0.7335612177848816,0.2079420834779739,0.1986715644598007,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2325744628906,0.7054314613342285,0.1836258471012115,0.8346812725067139,284.2345886230469,284.95001220703125,297.6365661621094,288.4891052246094,297.46649169921875,297.3555908203125,284.2392578125,1.0,0.4527580738067627,0.5721678137779236,0.5721678137779236,1.0,1.0,-2.336931228637696,0.9277296662330629,1.4092016220092771,0.4012339115142822,0.8520310521125793,0.8520310521125793,0.0,104.15569305419922,115.0,33161.2109375,0.0,1139.787841796875,1.0,280.640625,282.9005126953125,291.44708251953125,293.5433349609375,293.1499938964844,293.1499938964844,280.95001220703125,37477.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356719017028809,1.0,0.0,0.0,3.497283935546875,3.4973068237304688,8.161219966495992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.58203125,0.0,1380.3985595703125,1895.4371337890625,0.0,2801.3056640625,0.8723750114440918,1.0,0.0,3.0,1.0,0.0
12215940,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806823730469,0.9990000128746032,0.6075048446655273,0.4833561182022095,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4790954589844,0.7796382904052734,0.2531886100769043,0.2410589903593063,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794006347656,0.8084125518798828,0.2814412713050842,0.1979459524154663,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.7356187105178833,0.2111321240663528,0.2016640305519104,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779357910156,0.7068434953689575,0.1858191043138504,0.8443947434425354,284.4799499511719,284.95001220703125,297.6994323730469,288.50360107421875,297.5121765136719,297.3833312988281,284.4845886230469,1.0,0.4572722315788269,0.6011569499969482,0.6011569499969482,1.0,1.0,-2.362932682037353,0.9679942727088928,1.394938349723816,0.4356304407119751,0.8476592898368835,0.8476592898368835,0.0,105.76605987548828,118.0,32503.669921875,0.0,1175.306640625,1.0,280.94012451171875,283.1825561523437,291.465576171875,293.5202941894531,293.1499938964844,293.1499938964844,281.25,37106.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251463174819946,1.0,0.0,0.0,3.4545228481292725,3.454545259475708,7.962866561683768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.63427734375,0.0,1334.209716796875,1895.4371337890625,0.0,2703.310791015625,0.862619936466217,1.0,0.0,3.0,1.0,0.0
