time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216000,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806823730469,0.9990000128746032,0.6075048446655273,0.4833561182022095,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.4790954589844,0.7796382904052734,0.2531886100769043,0.2410589903593063,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794006347656,0.8084125518798828,0.2814412713050842,0.1979459524154663,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.7356187105178833,0.2111321240663528,0.2016640305519104,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779357910156,0.7068434953689575,0.1858191043138504,0.8443947434425354,284.4799499511719,284.95001220703125,297.6994323730469,288.50360107421875,297.5121765136719,297.3833312988281,284.4845886230469,1.0,0.4572722315788269,0.6011569499969482,0.6011569499969482,1.0,1.0,-2.362932682037353,0.9679942727088928,1.394938349723816,0.4356304407119751,0.8476592898368835,0.8476592898368835,0.0,105.76605987548828,118.0,32503.669921875,0.0,1175.306640625,1.0,280.94012451171875,283.1825561523437,291.465576171875,293.5202941894531,293.1499938964844,293.1499938964844,281.25,37106.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251463174819946,1.0,0.0,0.0,3.4545228481292725,3.454545259475708,7.962866561683768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.63427734375,0.0,1334.209716796875,1895.4371337890625,0.0,2703.310791015625,0.862619936466217,1.0,0.0,3.0,1.0,0.0
12216060,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.9990000128746032,0.6139204502105713,0.4868528544902801,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7234191894531,0.7823904156684875,0.2577277719974518,0.2453237622976303,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8095005750656128,0.2846772968769073,0.2001878023147583,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7375328540802002,0.2144917845726013,0.2048335522413253,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7081596255302429,0.1881953477859497,0.8550231456756592,284.7242736816406,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7289123535156,1.0,0.4623249173164367,0.5987557172775269,0.5987557172775269,1.0,1.0,-2.391523122787476,0.979744791984558,1.4117783308029177,0.4409740269184112,0.8465319871902466,0.8465319871902466,0.0,107.65752410888672,121.0,31927.19140625,0.0,1215.7574462890625,1.0,281.2397766113281,283.4599304199219,291.48406982421875,293.5021057128906,293.1499938964844,293.1499938964844,281.54998779296875,36697.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155049085617065,1.0,0.0,0.0,3.4271390438079834,3.4271609783172607,7.837124371690152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.99658203125,0.0,1303.96923828125,1895.4371337890625,0.0,2613.977294921875,0.8562372326850891,1.0,0.0,3.0,1.0,0.0
12216120,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.9990000128746032,0.6139204502105713,0.4868528544902801,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7234191894531,0.7823904156684875,0.2577277719974518,0.2453237622976303,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8095005750656128,0.2846772968769073,0.2001878023147583,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.7375328540802002,0.2144917845726013,0.2048335522413253,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222595214844,0.7081596255302429,0.1881953477859497,0.8550231456756592,284.7242736816406,284.95001220703125,297.7616882324219,288.5177307128906,297.55377197265625,297.4104309082031,284.7289123535156,1.0,0.4623249173164367,0.5987557172775269,0.5987557172775269,1.0,1.0,-2.391523122787476,0.979744791984558,1.4117783308029177,0.4409740269184112,0.8465319871902466,0.8465319871902466,0.0,107.65752410888672,121.0,31927.19140625,0.0,1215.7574462890625,1.0,281.2397766113281,283.4599304199219,291.48406982421875,293.5021057128906,293.1499938964844,293.1499938964844,281.54998779296875,36697.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155049085617065,1.0,0.0,0.0,3.4271390438079834,3.4271609783172607,7.837124371690152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.99658203125,0.0,1303.96923828125,1895.4371337890625,0.0,2613.977294921875,0.8562372326850891,1.0,0.0,3.0,1.0,0.0
12216180,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.6204490065574646,0.4908604621887207,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698181152344,0.7850303649902344,0.2624743580818176,0.2497917562723159,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.810480535030365,0.2881212532520294,0.2025788426399231,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7393456101417542,0.2180064171552658,0.2081565111875534,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7094004154205322,0.1907287389039993,0.8664023280143738,284.9706115722656,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.97509765625,1.0,0.4678013026714325,0.5963544845581055,0.5963544845581055,1.0,1.0,-2.4222378730773926,0.991488754749298,1.4307491779327393,0.4458332061767578,0.8487043976783752,0.8487043976783752,0.0,109.7834930419922,124.0,31513.56640625,0.0,1260.5579833984375,1.0,281.53955078125,283.73736572265625,291.5041198730469,293.4935607910156,293.1499938964844,293.1499938964844,281.8500061035156,36263.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070554137229919,1.0,0.0,0.0,3.4160966873168945,3.416118621826172,7.786703690726426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.900390625,0.0,1290.01953125,1895.4371337890625,0.0,2536.103271484375,0.8534477949142456,1.0,0.0,3.0,1.0,0.0
12216240,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.6204490065574646,0.4908604621887207,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9698181152344,0.7850303649902344,0.2624743580818176,0.2497917562723159,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.810480535030365,0.2881212532520294,0.2025788426399231,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.7393456101417542,0.2180064171552658,0.2081565111875534,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7094004154205322,0.1907287389039993,0.8664023280143738,284.9706115722656,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.97509765625,1.0,0.4678013026714325,0.5963544845581055,0.5963544845581055,1.0,1.0,-2.4222378730773926,0.991488754749298,1.4307491779327393,0.4458332061767578,0.8487043976783752,0.8487043976783752,0.0,109.7834930419922,124.0,31513.56640625,0.0,1260.5579833984375,1.0,281.53955078125,283.73736572265625,291.5041198730469,293.4935607910156,293.1499938964844,293.1499938964844,281.8500061035156,36263.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070554137229919,1.0,0.0,0.0,3.4160966873168945,3.416118621826172,7.786703690726426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.900390625,0.0,1290.01953125,1895.4371337890625,0.0,2536.103271484375,0.8534477949142456,1.0,0.0,3.0,1.0,0.0
12216300,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.9990000128746032,0.6237472891807556,0.4930450022220611,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1322937011719,0.7863044738769531,0.2649373114109039,0.252094566822052,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.8109073638916016,0.2899003326892853,0.2038077116012573,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.7401953339576721,0.2198067903518676,0.2098544985055923,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.7099683880805969,0.1920429617166519,0.8722811341285706,285.1346435546875,284.95001220703125,297.85369873046875,288.5382995605469,297.61163330078125,297.4449768066406,285.1488037109375,1.0,0.470668077468872,0.59515380859375,0.59515380859375,1.0,1.0,-2.438206911087036,0.9976104497909546,1.4405964612960815,0.4483758807182312,0.8515090942382812,0.8515090942382812,0.0,110.92742919921876,124.0,31011.833984375,0.0,1284.40771484375,1.0,281.7919311523437,283.9372863769531,291.4881896972656,293.3999328613281,293.1499938964844,293.1499938964844,281.8500061035156,36032.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009817004203796,1.0,0.0,0.0,3.416493654251098,3.416515350341797,7.788512448314577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.8486328125,0.0,1288.7957763671875,1895.4371337890625,0.0,2480.404052734375,0.8533949255943298,1.0,0.0,3.0,1.0,0.0
12216360,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.9990000128746032,0.6271706819534302,0.4951738119125366,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2138061523437,0.787678062915802,0.267439067363739,0.2544759213924408,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8114593625068665,0.291765034198761,0.2051148116588592,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132568359375,0.7411428093910217,0.2216683775186538,0.211625188589096,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127380371094,0.7106504440307617,0.1934230774641037,0.8785091042518616,285.21453857421875,284.95001220703125,297.88397216796875,288.54498291015625,297.62957763671875,297.45440673828125,285.21875,1.0,0.4736179411411285,0.5944563746452332,0.5944563746452332,1.0,1.0,-2.4548041820526123,1.0044506788253784,1.4503536224365234,0.4514918923377991,0.8541274070739746,0.8541274070739746,0.0,112.08153533935548,127.0,31157.650390625,0.0,1309.3408203125,1.0,281.8394775390625,284.0101318359375,291.52557373046875,293.4934387207031,293.1499938964844,293.1499938964844,282.1499938964844,35826.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002513647079468,1.0,0.0,0.0,3.421586275100708,3.4216079711914062,7.811748901076498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.9638671875,0.0,1292.3656005859375,1895.4371337890625,0.0,2473.723388671875,0.8543146252632141,1.0,0.0,3.0,1.0,0.0
12216420,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.9990000128746032,0.6340988874435425,0.4996994733810425,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4514465332031,0.790296196937561,0.2725479304790497,0.2592984735965729,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45166015625,0.8124588131904602,0.2955773174762726,0.2077753692865371,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.7429452538490295,0.2254563570022583,0.2152204811573028,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.7119370698928833,0.1962555050849914,0.8912895321846008,285.4521179199219,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4559020996094,1.0,0.4797080755233764,0.5930614471435547,0.5930614471435547,1.0,1.0,-2.4889042377471924,1.0185750722885132,1.4703291654586792,0.4579668343067169,0.862678050994873,0.862678050994873,0.0,114.51838684082033,130.0,30830.71875,0.0,1361.7801513671875,1.0,282.1396484375,284.2747497558594,291.54443359375,293.4931640625,293.1499938964844,293.1499938964844,282.45001220703125,35407.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946098446846008,1.0,0.0,0.0,3.44287633895874,3.4428985118865967,7.909266059868969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.60498046875,0.0,1310.5302734375,1895.4371337890625,0.0,2422.25,0.8587061762809753,1.0,0.0,3.0,1.0,0.0
12216480,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.9990000128746032,0.6340988874435425,0.4996994733810425,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4514465332031,0.790296196937561,0.2725479304790497,0.2592984735965729,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45166015625,0.8124588131904602,0.2955773174762726,0.2077753692865371,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.7429452538490295,0.2254563570022583,0.2152204811573028,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.7119370698928833,0.1962555050849914,0.8912895321846008,285.4521179199219,284.95001220703125,297.9439392089844,288.5581359863281,297.6645812988281,297.4720458984375,285.4559020996094,1.0,0.4797080755233764,0.5930614471435547,0.5930614471435547,1.0,1.0,-2.4889042377471924,1.0185750722885132,1.4703291654586792,0.4579668343067169,0.862678050994873,0.862678050994873,0.0,114.51838684082033,130.0,30830.71875,0.0,1361.7801513671875,1.0,282.1396484375,284.2747497558594,291.54443359375,293.4931640625,293.1499938964844,293.1499938964844,282.45001220703125,35407.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946098446846008,1.0,0.0,0.0,3.44287633895874,3.4428985118865967,7.909266059868969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.60498046875,0.0,1310.5302734375,1895.4371337890625,0.0,2422.25,0.8587061762809753,1.0,0.0,3.0,1.0,0.0
12216540,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.9990000128746032,0.6413475275039673,0.5043177604675293,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.69903564453125,0.7929891347885132,0.2778599858283996,0.2643017172813415,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.8135414123535156,0.2995847463607788,0.2105625420808792,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.7448070645332336,0.229388490319252,0.2189424932003021,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.7132927179336548,0.1992278397083282,0.9046685695648192,285.6996459960937,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029724121094,1.0,0.4860212206840515,0.5916665196418762,0.5916665196418762,1.0,1.0,-2.524357318878174,1.0332744121551514,1.491083025932312,0.4647082686424255,0.8745996952056885,0.8745996952056885,0.0,117.05575561523438,133.0,30617.263671875,0.0,1417.6712646484375,1.0,282.43994140625,284.5389404296875,291.5621643066406,293.4967346191406,293.1499938964844,293.1499938964844,282.75,35004.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898123264312744,1.0,0.0,0.0,3.4792184829711914,3.479240655899048,8.077122970462369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.4677734375,0.0,1344.2347412109375,1895.4371337890625,0.0,2378.67041015625,0.8664734959602356,1.0,0.0,3.0,1.0,0.0
12216600,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001953125,0.9990000128746032,0.6413475275039673,0.5043177604675293,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.69903564453125,0.7929891347885132,0.2778599858283996,0.2643017172813415,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.8135414123535156,0.2995847463607788,0.2105625420808792,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.7448070645332336,0.229388490319252,0.2189424932003021,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69805908203125,0.7132927179336548,0.1992278397083282,0.9046685695648192,285.6996459960937,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029724121094,1.0,0.4860212206840515,0.5916665196418762,0.5916665196418762,1.0,1.0,-2.524357318878174,1.0332744121551514,1.491083025932312,0.4647082686424255,0.8745996952056885,0.8745996952056885,0.0,117.05575561523438,133.0,30617.263671875,0.0,1417.6712646484375,1.0,282.43994140625,284.5389404296875,291.5621643066406,293.4967346191406,293.1499938964844,293.1499938964844,282.75,35004.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898123264312744,1.0,0.0,0.0,3.4792184829711914,3.479240655899048,8.077122970462369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.4677734375,0.0,1344.2347412109375,1895.4371337890625,0.0,2378.67041015625,0.8664734959602356,1.0,0.0,3.0,1.0,0.0
12216660,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.9990000128746032,0.6490792632102966,0.5088295340538025,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9534606933594,0.7959050536155701,0.2834203839302063,0.2695328295230865,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.8148412108421326,0.3038181066513061,0.2135065793991089,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530029296875,0.7468650341033936,0.2335077077150344,0.2228347659111023,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.7148488759994507,0.2023808807134628,0.9188250303268432,285.9540100097656,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.957275390625,1.0,0.4925354421138763,0.5899596810340881,0.5899596810340881,1.0,1.0,-2.56128454208374,1.0482927560806274,1.5129916667938232,0.471434473991394,0.8900120258331299,0.8900120258331299,0.0,119.6400375366211,136.0,30508.1328125,0.0,1477.116455078125,1.0,282.74041748046875,284.8020935058594,291.58154296875,293.50836181640625,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863523364067078,1.0,0.0,0.0,3.5296549797058105,3.529677629470825,8.313000421367178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.798828125,0.0,1393.43994140625,1895.4371337890625,0.0,2347.357421875,0.877431333065033,1.0,0.0,3.0,1.0,0.0
12216720,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.9990000128746032,0.6490792632102966,0.5088295340538025,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9534606933594,0.7959050536155701,0.2834203839302063,0.2695328295230865,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.8148412108421326,0.3038181066513061,0.2135065793991089,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530029296875,0.7468650341033936,0.2335077077150344,0.2228347659111023,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525756835937,0.7148488759994507,0.2023808807134628,0.9188250303268432,285.9540100097656,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.957275390625,1.0,0.4925354421138763,0.5899596810340881,0.5899596810340881,1.0,1.0,-2.56128454208374,1.0482927560806274,1.5129916667938232,0.471434473991394,0.8900120258331299,0.8900120258331299,0.0,119.6400375366211,136.0,30508.1328125,0.0,1477.116455078125,1.0,282.74041748046875,284.8020935058594,291.58154296875,293.50836181640625,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863523364067078,1.0,0.0,0.0,3.5296549797058105,3.529677629470825,8.313000421367178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.798828125,0.0,1393.43994140625,1895.4371337890625,0.0,2347.357421875,0.877431333065033,1.0,0.0,3.0,1.0,0.0
12216780,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.657240092754364,0.5132226347923279,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2038269042969,0.7990241050720215,0.2892004251480102,0.2749764621257782,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.8163295388221741,0.3082417547702789,0.2165873199701309,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.7491105794906616,0.2377919554710388,0.2268872410058975,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.7165891528129578,0.2056955248117447,0.9337263107299804,286.2043151855469,284.95001220703125,298.1184387207031,288.59576416015625,297.76910400390625,297.5281066894531,286.207275390625,1.0,0.4992325603961944,0.5882528424263,0.5882528424263,1.0,1.0,-2.5995776653289795,1.0638607740402222,1.535716891288757,0.4784038662910461,0.9087443947792052,0.9087443947792052,0.0,122.2651138305664,139.0,30402.501953125,0.0,1540.129150390625,1.0,283.0409545898437,285.0602722167969,291.5990295410156,293.52008056640625,293.1499938964844,293.1499938964844,282.75,34311.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839299440383911,1.0,0.0,0.0,3.591996431350708,3.592019557952881,8.609245583102165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.130859375,0.0,1457.155517578125,1895.4371337890625,0.0,2325.49560546875,0.8911310434341431,1.0,0.0,3.0,1.0,0.0
12216840,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.657240092754364,0.5132226347923279,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2038269042969,0.7990241050720215,0.2892004251480102,0.2749764621257782,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.8163295388221741,0.3082417547702789,0.2165873199701309,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.7491105794906616,0.2377919554710388,0.2268872410058975,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.7165891528129578,0.2056955248117447,0.9337263107299804,286.2043151855469,284.95001220703125,298.1184387207031,288.59576416015625,297.76910400390625,297.5281066894531,286.207275390625,1.0,0.4992325603961944,0.5882528424263,0.5882528424263,1.0,1.0,-2.5995776653289795,1.0638607740402222,1.535716891288757,0.4784038662910461,0.9087443947792052,0.9087443947792052,0.0,122.2651138305664,139.0,30402.501953125,0.0,1540.129150390625,1.0,283.0409545898437,285.0602722167969,291.5990295410156,293.52008056640625,293.1499938964844,293.1499938964844,282.75,34311.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839299440383911,1.0,0.0,0.0,3.591996431350708,3.592019557952881,8.609245583102165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.130859375,0.0,1457.155517578125,1895.4371337890625,0.0,2325.49560546875,0.8911310434341431,1.0,0.0,3.0,1.0,0.0
12216900,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.9990000128746032,0.6603657603263855,0.5157361030578613,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0638122558594,0.8003187775611877,0.2917613089084625,0.277630865573883,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.8168014883995056,0.3100196123123169,0.218045026063919,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.750006377696991,0.2396513074636459,0.2288517951965332,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172382473945618,0.2071023881435394,0.9409440159797668,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,297.7823486328125,297.5311584472656,286.05084228515625,1.0,0.5026178956031799,0.587399423122406,0.587399423122406,1.0,1.0,-2.618574619293213,1.0715487003326416,1.5470260381698608,0.4818645417690277,0.9148213863372804,0.9148213863372804,0.0,123.68264770507812,139.0,31218.146484375,0.0,1572.513916015625,1.0,282.7995300292969,284.87957763671875,291.7048645019531,293.7779541015625,293.1499938964844,293.1499938964844,282.75,34361.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994473576545715,1.0,0.0,0.0,3.6228818893432617,3.6229054927825928,8.757933755987324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.17626953125,0.0,1491.037353515625,1895.4371337890625,0.0,2466.373291015625,0.8980188369750977,1.0,0.0,3.0,1.0,0.0
12216960,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6623354554176331,0.5194026231765747,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0054626464844,0.8005531430244446,0.2938762009143829,0.2798435091972351,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.8162086606025696,0.3112532496452331,0.2190931737422943,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.7499624490737915,0.2411167323589325,0.2304366379976272,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.7169583439826965,0.2081228494644165,0.946482479572296,286.00518798828125,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.00372314453125,1.0,0.5059162974357605,0.5864078998565674,0.5864078998565674,1.0,1.0,-2.635461568832397,1.0781289339065552,1.5573326349258425,0.4847042858600616,0.921233892440796,0.921233892440796,0.0,125.3910140991211,142.0,31469.328125,0.0,1603.6654052734375,1.0,282.7579040527344,284.8215026855469,291.7177124023437,293.7846374511719,293.1499938964844,293.1499938964844,282.45001220703125,34439.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113714456558228,1.0,0.0,0.0,3.6511380672454834,3.6511619091033936,8.895079304238607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.54541015625,0.0,1522.7584228515625,1895.4371337890625,0.0,2575.82861328125,0.9044352173805236,1.0,0.0,3.0,1.0,0.0
12217020,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752380371094,0.9990000128746032,0.663826584815979,0.5287865400314331,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7758483886719,0.7990906834602356,0.2972269356250763,0.2833841443061828,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.8131129741668701,0.3127102255821228,0.2204179912805557,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.7481201887130737,0.2432347387075424,0.2328004688024521,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.714532732963562,0.2092963606119156,0.9535730481147766,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7738037109375,1.0,0.5121378898620605,0.5844249129295349,0.5844249129295349,1.0,1.0,-2.6639509201049805,1.0888378620147705,1.57511305809021,0.4890995025634765,0.93035888671875,0.93035888671875,0.0,129.2991943359375,145.0,32451.791015625,0.0,1661.6910400390625,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788452148437,293.1499938964844,293.1499938964844,282.1499938964844,34687.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836590588092804,1.0,0.0,0.0,3.7007339000701904,3.700758218765259,9.138375958173128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.5068359375,0.0,1580.395263671875,1895.4371337890625,0.0,2809.878173828125,0.915725827217102,1.0,0.0,3.0,1.0,0.0
12217080,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752380371094,0.9990000128746032,0.663826584815979,0.5287865400314331,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7758483886719,0.7990906834602356,0.2972269356250763,0.2833841443061828,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.8131129741668701,0.3127102255821228,0.2204179912805557,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.7481201887130737,0.2432347387075424,0.2328004688024521,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.714532732963562,0.2092963606119156,0.9535730481147766,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7738037109375,1.0,0.5121378898620605,0.5844249129295349,0.5844249129295349,1.0,1.0,-2.6639509201049805,1.0888378620147705,1.57511305809021,0.4890995025634765,0.93035888671875,0.93035888671875,0.0,129.2991943359375,145.0,32451.791015625,0.0,1661.6910400390625,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788452148437,293.1499938964844,293.1499938964844,282.1499938964844,34687.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836590588092804,1.0,0.0,0.0,3.7007339000701904,3.700758218765259,9.138375958173128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.5068359375,0.0,1580.395263671875,1895.4371337890625,0.0,2809.878173828125,0.915725827217102,1.0,0.0,3.0,1.0,0.0
12217140,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.663085401058197,0.5395257472991943,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.56988525390625,0.7962233424186707,0.2998500168323517,0.286126047372818,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.8085923790931702,0.3133943974971771,0.2210963666439056,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449824213981628,0.2446455210447311,0.2344021648168563,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.7104966640472412,0.2096541076898574,0.9565888047218324,285.56964111328125,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4622802734375,285.5682373046875,1.0,0.5177584886550903,0.5824419260025024,0.5824419260025024,1.0,1.0,-2.686518907546997,1.096820831298828,1.5896981954574585,0.4920698702335357,0.9369032382965088,0.9369032382965088,0.0,133.49339294433594,133.0,33554.5703125,0.0,1713.4859619140625,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278564453125,293.1499938964844,293.1499938964844,281.8500061035156,34953.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547108173370361,1.0,0.0,0.0,3.740283727645874,3.7403085231781006,9.334743253930356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.2978515625,0.0,1627.9290771484375,1895.4371337890625,0.0,2979.4111328125,0.924787163734436,1.0,0.0,3.0,1.0,0.0
12217200,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.663085401058197,0.5395257472991943,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.56988525390625,0.7962233424186707,0.2998500168323517,0.286126047372818,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.8085923790931702,0.3133943974971771,0.2210963666439056,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449824213981628,0.2446455210447311,0.2344021648168563,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.7104966640472412,0.2096541076898574,0.9565888047218324,285.56964111328125,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4622802734375,285.5682373046875,1.0,0.5177584886550903,0.5824419260025024,0.5824419260025024,1.0,1.0,-2.686518907546997,1.096820831298828,1.5896981954574585,0.4920698702335357,0.9369032382965088,0.9369032382965088,0.0,133.49339294433594,133.0,33554.5703125,0.0,1713.4859619140625,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278564453125,293.1499938964844,293.1499938964844,281.8500061035156,34953.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547108173370361,1.0,0.0,0.0,3.740283727645874,3.7403085231781006,9.334743253930356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.2978515625,0.0,1627.9290771484375,1895.4371337890625,0.0,2979.4111328125,0.924787163734436,1.0,0.0,3.0,1.0,0.0
12217260,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.9990000128746032,0.6622026562690735,0.5385100841522217,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3604431152344,0.798776388168335,0.3020287156105041,0.2882642745971679,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.8093833923339844,0.3136428296566009,0.2213315963745117,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464264631271362,0.2456080168485641,0.2353967130184173,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611145019531,0.7108857035636902,0.2094898521900177,0.9563230872154236,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267578125,285.3579406738281,1.0,0.5174402594566345,0.5805617570877075,0.5805617570877075,1.0,1.0,-2.689051628112793,1.0958218574523926,1.5932297706604004,0.4907834827899933,0.9406723380088806,0.9406723380088806,0.0,133.27037048339844,121.0,34498.40625,0.0,1716.1607666015625,1.0,281.857421875,284.0483703613281,291.6982727050781,293.9776306152344,293.1499938964844,293.1499938964844,281.54998779296875,35225.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687689900398254,1.0,0.0,0.0,3.769799470901489,3.769824504852295,9.482651535108744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.353515625,0.0,1664.598388671875,1895.4371337890625,0.0,3111.262939453125,0.9315989017486572,1.0,0.0,3.0,1.0,0.0
12217320,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.9990000128746032,0.6622026562690735,0.5385100841522217,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3604431152344,0.798776388168335,0.3020287156105041,0.2882642745971679,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.8093833923339844,0.3136428296566009,0.2213315963745117,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464264631271362,0.2456080168485641,0.2353967130184173,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611145019531,0.7108857035636902,0.2094898521900177,0.9563230872154236,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267578125,285.3579406738281,1.0,0.5174402594566345,0.5805617570877075,0.5805617570877075,1.0,1.0,-2.689051628112793,1.0958218574523926,1.5932297706604004,0.4907834827899933,0.9406723380088806,0.9406723380088806,0.0,133.27037048339844,121.0,34498.40625,0.0,1716.1607666015625,1.0,281.857421875,284.0483703613281,291.6982727050781,293.9776306152344,293.1499938964844,293.1499938964844,281.54998779296875,35225.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687689900398254,1.0,0.0,0.0,3.769799470901489,3.769824504852295,9.482651535108744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.353515625,0.0,1664.598388671875,1895.4371337890625,0.0,3111.262939453125,0.9315989017486572,1.0,0.0,3.0,1.0,0.0
12217380,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.9990000128746032,0.6633786559104919,0.5282174944877625,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1421203613281,0.8056818246841431,0.3038809895515442,0.2899520099163055,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8143625855445862,0.3135624825954437,0.2212351709604263,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515968680381775,0.2462473213672638,0.2359421104192733,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.7148640155792236,0.209019050002098,0.9538965225219728,285.1417541503906,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.13934326171875,1.0,0.5131496787071228,0.5786815881729126,0.5786815881729126,1.0,1.0,-2.67634654045105,1.087982416152954,1.5883641242980957,0.4858982861042022,0.9414511919021606,0.9414511919021606,0.0,129.57302856445312,124.0,35295.76953125,0.0,1680.779296875,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.0232238769531,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799927830696106,1.0,0.0,0.0,3.788909912109375,3.78893518447876,9.579036941431696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.95458984375,0.0,1689.438720703125,1895.4371337890625,0.0,3216.5126953125,0.9360771775245668,1.0,0.0,3.0,1.0,0.0
12217440,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.9990000128746032,0.6633786559104919,0.5282174944877625,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1421203613281,0.8056818246841431,0.3038809895515442,0.2899520099163055,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420593261719,0.8143625855445862,0.3135624825954437,0.2212351709604263,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515968680381775,0.2462473213672638,0.2359421104192733,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.142822265625,0.7148640155792236,0.209019050002098,0.9538965225219728,285.1417541503906,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.13934326171875,1.0,0.5131496787071228,0.5786815881729126,0.5786815881729126,1.0,1.0,-2.67634654045105,1.087982416152954,1.5883641242980957,0.4858982861042022,0.9414511919021606,0.9414511919021606,0.0,129.57302856445312,124.0,35295.76953125,0.0,1680.779296875,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.0232238769531,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799927830696106,1.0,0.0,0.0,3.788909912109375,3.78893518447876,9.579036941431696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.95458984375,0.0,1689.438720703125,1895.4371337890625,0.0,3216.5126953125,0.9360771775245668,1.0,0.0,3.0,1.0,0.0
12217500,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.6645852327346802,0.5249590873718262,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.99127197265625,0.8081287741661072,0.3047500550746918,0.2907638549804687,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8158910870552063,0.3134648501873016,0.2211659550666809,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7533404231071472,0.24650739133358,0.2361775040626526,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7159807085990906,0.208743080496788,0.9525712132453918,284.9896850585937,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794006347656,1.0,0.512062132358551,0.5777415633201599,0.5777415633201599,1.0,1.0,-2.67200231552124,1.084988355636597,1.587013840675354,0.4837225675582886,0.9402459859848022,0.9402459859848022,0.0,128.39610290527344,124.0,36183.359375,0.0,1669.1605224609375,1.0,281.2975158691406,283.5946960449219,291.72332763671875,294.1510314941406,293.1499938964844,293.1499938964844,281.25,35654.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887525200843811,1.0,0.0,0.0,3.794771432876587,3.794796705245972,9.608697837393263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.84814453125,0.0,1697.59130859375,1895.4371337890625,0.0,3287.0556640625,0.9374620914459229,1.0,0.0,3.0,1.0,0.0
12217560,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.66551274061203,0.5234412550926208,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,282.9356994628906,0.8095913529396057,0.3055577874183655,0.2915063202381134,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164874315261841,0.313295841217041,0.2210343480110168,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.754227876663208,0.2467075586318969,0.2363528758287429,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7162805199623108,0.2084187120199203,0.9510470628738404,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123474121094,297.3861083984375,284.93365478515625,1.0,0.5113891363143921,0.5772078633308411,0.5772078633308411,1.0,1.0,-2.669289350509644,1.0831403732299805,1.5861488580703735,0.482439249753952,0.939555287361145,0.939555287361145,0.0,127.82726287841795,127.0,36261.70703125,0.0,1662.67529296875,1.0,281.25714111328125,283.5422058105469,291.700439453125,294.08233642578125,293.1499938964844,293.1499938964844,280.95001220703125,35779.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899663686752319,1.0,0.0,0.0,3.7978403568267822,3.797865867614746,9.624245649320071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.00732421875,0.0,1702.2332763671875,1895.4371337890625,0.0,3309.892822265625,0.9382620453834534,1.0,0.0,3.0,1.0,0.0
12217620,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.9990000128746032,0.666445255279541,0.523242175579071,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7362365722656,0.8110381960868835,0.3070932626724243,0.2929838895797729,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162627220153809,0.3128568828105926,0.220758706331253,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.7546600103378296,0.2470200955867767,0.2366806417703628,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156140804290771,0.2076988369226455,0.9479577541351318,284.73602294921875,284.95001220703125,298.48736572265625,288.67529296875,297.8182067871094,297.363525390625,284.7344970703125,1.0,0.5111075043678284,0.5761404633522034,0.5761404633522034,1.0,1.0,-2.667172431945801,1.0809813737869265,1.586191177368164,0.4806822836399078,0.9350519180297852,0.9350519180297852,0.0,127.6878662109375,130.0,37246.88671875,0.0,1659.0118408203125,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.1521911621094,293.1499938964844,293.1499938964844,280.6499938964844,36048.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900149941444397,1.0,0.0,0.0,3.796823501586914,3.796849012374878,9.61909336183453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.53564453125,0.0,1703.10791015625,1895.4371337890625,0.0,3404.981689453125,0.9382063150405884,1.0,0.0,3.0,1.0,0.0
12217680,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.9990000128746032,0.666445255279541,0.523242175579071,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7362365722656,0.8110381960868835,0.3070932626724243,0.2929838895797729,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162627220153809,0.3128568828105926,0.220758706331253,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.7546600103378296,0.2470200955867767,0.2366806417703628,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156140804290771,0.2076988369226455,0.9479577541351318,284.73602294921875,284.95001220703125,298.48736572265625,288.67529296875,297.8182067871094,297.363525390625,284.7344970703125,1.0,0.5111075043678284,0.5761404633522034,0.5761404633522034,1.0,1.0,-2.667172431945801,1.0809813737869265,1.586191177368164,0.4806822836399078,0.9350519180297852,0.9350519180297852,0.0,127.6878662109375,130.0,37246.88671875,0.0,1659.0118408203125,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.1521911621094,293.1499938964844,293.1499938964844,280.6499938964844,36048.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900149941444397,1.0,0.0,0.0,3.796823501586914,3.796849012374878,9.61909336183453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.53564453125,0.0,1703.10791015625,1895.4371337890625,0.0,3404.981689453125,0.9382063150405884,1.0,0.0,3.0,1.0,0.0
12217740,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6659584045410156,0.526035726070404,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5420227050781,0.8108754754066467,0.3084916174411773,0.2943674027919769,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144474029541016,0.3122539520263672,0.220393031835556,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535961270332336,0.2471921145915985,0.2369104027748108,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.7135018706321716,0.2068479508161544,0.9444625973701476,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.33428955078125,284.54058837890625,1.0,0.5118408203125,0.5750730633735657,0.5750730633735657,1.0,1.0,-2.6678266525268555,1.0800540447235107,1.5877724885940552,0.4795528948307037,0.9279942512512208,0.9279942512512208,0.0,128.57687377929688,133.0,38229.9296875,0.0,1663.9991455078125,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237854003906,293.1499938964844,293.1499938964844,280.3500061035156,36320.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105395674705504,1.0,0.0,0.0,3.7857370376586914,3.7857625484466553,9.563001412971062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.40869140625,0.0,1691.9761962890625,1895.4371337890625,0.0,3501.6103515625,0.93589049577713,1.0,0.0,3.0,1.0,0.0
12217800,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6659584045410156,0.526035726070404,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5420227050781,0.8108754754066467,0.3084916174411773,0.2943674027919769,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144474029541016,0.3122539520263672,0.220393031835556,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535961270332336,0.2471921145915985,0.2369104027748108,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.7135018706321716,0.2068479508161544,0.9444625973701476,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.33428955078125,284.54058837890625,1.0,0.5118408203125,0.5750730633735657,0.5750730633735657,1.0,1.0,-2.6678266525268555,1.0800540447235107,1.5877724885940552,0.4795528948307037,0.9279942512512208,0.9279942512512208,0.0,128.57687377929688,133.0,38229.9296875,0.0,1663.9991455078125,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237854003906,293.1499938964844,293.1499938964844,280.3500061035156,36320.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105395674705504,1.0,0.0,0.0,3.7857370376586914,3.7857625484466553,9.563001412971062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.40869140625,0.0,1691.9761962890625,1895.4371337890625,0.0,3501.6103515625,0.93589049577713,1.0,0.0,3.0,1.0,0.0
