time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217860,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640673279762268,0.5309194326400757,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.353515625,0.8095759749412537,0.3097622394561767,0.2956539094448089,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8114839792251587,0.3115057051181793,0.2199420779943466,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514869570732117,0.24723482131958,0.2370412498712539,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539123535156,0.7102869749069214,0.20587158203125,0.9405170679092408,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8173828125,297.3003234863281,284.3523864746094,1.0,0.5132426023483276,0.5739203691482544,0.5739203691482544,1.0,1.0,-2.670114040374756,1.0797514915466309,1.590362548828125,0.4786928594112396,0.9184616208076476,0.9184616208076476,0.0,130.1847686767578,136.0,39204.65625,0.0,1674.6103515625,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940979003906,293.1499938964844,293.1499938964844,280.04998779296875,36602.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208543300628662,1.0,0.0,0.0,3.764186143875122,3.764211177825928,9.454432188249484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.701171875,0.0,1668.6082763671875,1895.4371337890625,0.0,3597.040771484375,0.9312360882759094,1.0,0.0,3.0,1.0,0.0
12217920,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640673279762268,0.5309194326400757,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.353515625,0.8095759749412537,0.3097622394561767,0.2956539094448089,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8114839792251587,0.3115057051181793,0.2199420779943466,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514869570732117,0.24723482131958,0.2370412498712539,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539123535156,0.7102869749069214,0.20587158203125,0.9405170679092408,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,297.8173828125,297.3003234863281,284.3523864746094,1.0,0.5132426023483276,0.5739203691482544,0.5739203691482544,1.0,1.0,-2.670114040374756,1.0797514915466309,1.590362548828125,0.4786928594112396,0.9184616208076476,0.9184616208076476,0.0,130.1847686767578,136.0,39204.65625,0.0,1674.6103515625,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940979003906,293.1499938964844,293.1499938964844,280.04998779296875,36602.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208543300628662,1.0,0.0,0.0,3.764186143875122,3.764211177825928,9.454432188249484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.701171875,0.0,1668.6082763671875,1895.4371337890625,0.0,3597.040771484375,0.9312360882759094,1.0,0.0,3.0,1.0,0.0
12217980,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607770919799805,0.5372196435928345,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.1722717285156,0.8074872493743896,0.3109225332736969,0.2968499362468719,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.807688295841217,0.3106350600719452,0.2194151133298874,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486913800239563,0.2471652626991272,0.2370799034833908,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062265872955322,0.2047912329435348,0.9361626505851746,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138122558594,297.2651062011719,284.1715393066406,1.0,0.5150735974311829,0.5727676749229431,0.5727676749229431,1.0,1.0,-2.673301935195923,1.079836130142212,1.593465805053711,0.4780241549015045,0.9065619707107544,0.9065619707107544,0.0,132.2892608642578,124.0,40191.18359375,0.0,1688.803955078125,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.3638610839844,293.1499938964844,293.1499938964844,279.75,36902.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930929720401764,1.0,0.0,0.0,3.731511116027832,3.7315361499786377,9.291006790590473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.98095703125,0.0,1632.664794921875,1895.4371337890625,0.0,3689.66015625,0.924108624458313,1.0,0.0,3.0,1.0,0.0
12218040,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607770919799805,0.5372196435928345,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,282.1722717285156,0.8074872493743896,0.3109225332736969,0.2968499362468719,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.807688295841217,0.3106350600719452,0.2194151133298874,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486913800239563,0.2471652626991272,0.2370799034833908,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062265872955322,0.2047912329435348,0.9361626505851746,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138122558594,297.2651062011719,284.1715393066406,1.0,0.5150735974311829,0.5727676749229431,0.5727676749229431,1.0,1.0,-2.673301935195923,1.079836130142212,1.593465805053711,0.4780241549015045,0.9065619707107544,0.9065619707107544,0.0,132.2892608642578,124.0,40191.18359375,0.0,1688.803955078125,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.3638610839844,293.1499938964844,293.1499938964844,279.75,36902.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930929720401764,1.0,0.0,0.0,3.731511116027832,3.7315361499786377,9.291006790590473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.98095703125,0.0,1632.664794921875,1895.4371337890625,0.0,3689.66015625,0.924108624458313,1.0,0.0,3.0,1.0,0.0
12218100,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336303710937,0.9990000128746032,0.6588578224182129,0.5361259579658508,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.03875732421875,0.8085889220237732,0.3116355240345001,0.2974564731121063,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365600585937,0.8078597784042358,0.3101659715175628,0.2191072553396225,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.7491285800933838,0.247094452381134,0.2370301932096481,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399780273437,0.7060737609863281,0.2042324244976043,0.9336822032928468,284.03521728515625,284.95001220703125,298.6473999023437,288.712158203125,297.8135681152344,297.2507019042969,284.0256652832031,1.0,0.5139248371124268,0.5721913576126099,0.5721913576126099,1.0,1.0,-2.669321298599243,1.0773588418960571,1.591962456703186,0.4765981137752533,0.8991522192955017,0.8991522192955017,0.0,131.80892944335938,124.0,41106.6953125,0.0,1680.859130859375,1.0,279.7993469238281,282.4640808105469,291.7735290527344,294.50079345703125,293.1499938964844,293.1499938964844,279.75,37075.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938307285308838,1.0,0.0,0.0,3.710906028747559,3.710930824279785,9.188681815430756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.79150390625,0.0,1610.1759033203125,1895.4371337890625,0.0,3757.042236328125,0.9195727705955504,1.0,0.0,3.0,1.0,0.0
12218160,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878234863281,0.9990000128746032,0.6573499441146851,0.5323984026908875,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,281.9881896972656,0.8108698725700378,0.3120664358139038,0.2979216277599334,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881896972656,0.8092346787452698,0.3096286058425903,0.2186981588602066,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884033203125,0.7506399154663086,0.2469694912433624,0.2368684709072113,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886474609375,0.707038402557373,0.2036402076482772,0.9307986497879028,283.988037109375,284.95001220703125,298.6687316894531,288.71734619140625,297.81427001953125,297.2383117675781,283.9867858886719,1.0,0.5118066072463989,0.5715925097465515,0.5715925097465515,1.0,1.0,-2.6612560749053955,1.07304584980011,1.5882103443145752,0.4741449952125549,0.8922181725502014,0.8922181725502014,0.0,130.34854125976562,127.0,41093.50390625,0.0,1662.62890625,1.0,279.7576599121094,282.42364501953125,291.7532958984375,294.4335632324219,293.1499938964844,293.1499938964844,280.04998779296875,37235.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940893292427063,1.0,0.0,0.0,3.686586618423462,3.686611175537109,9.068640451914688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.7861328125,0.0,1583.5908203125,1895.4371337890625,0.0,3780.564208984375,0.9142768979072572,1.0,0.0,3.0,1.0,0.0
12218220,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.18231201171875,0.9990000128746032,0.6581525206565857,0.5296099781990051,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.1815795898437,0.8135920166969299,0.3141112327575683,0.2994398176670074,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815795898437,0.8104246854782104,0.3098592162132263,0.2185248881578445,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.7522150874137878,0.2476428598165512,0.237168937921524,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18072509765625,0.7075158357620239,0.2032699286937713,0.9277056455612184,284.1819152832031,284.95001220703125,298.710205078125,288.7276916503906,297.8282470703125,297.235107421875,284.1844177246094,1.0,0.510742723941803,0.5703948140144348,0.5703948140144348,1.0,1.0,-2.656147003173828,1.0693868398666382,1.58676016330719,0.4713629186153412,0.8834892511367798,0.8834892511367798,0.0,129.28018188476562,130.0,39866.64453125,0.0,1650.5010986328125,1.0,280.0422668457031,282.6545715332031,291.66876220703125,294.205322265625,293.1499938964844,293.1499938964844,280.3500061035156,37185.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247130155563354,1.0,0.0,0.0,3.641456604003906,3.641480684280396,8.847968615555146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.24560546875,0.0,1532.5369873046875,1895.4371337890625,0.0,3632.587890625,0.9042027592658995,1.0,0.0,3.0,1.0,0.0
12218280,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.18231201171875,0.9990000128746032,0.6581525206565857,0.5296099781990051,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.1815795898437,0.8135920166969299,0.3141112327575683,0.2994398176670074,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815795898437,0.8104246854782104,0.3098592162132263,0.2185248881578445,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811828613281,0.7522150874137878,0.2476428598165512,0.237168937921524,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18072509765625,0.7075158357620239,0.2032699286937713,0.9277056455612184,284.1819152832031,284.95001220703125,298.710205078125,288.7276916503906,297.8282470703125,297.235107421875,284.1844177246094,1.0,0.510742723941803,0.5703948140144348,0.5703948140144348,1.0,1.0,-2.656147003173828,1.0693868398666382,1.58676016330719,0.4713629186153412,0.8834892511367798,0.8834892511367798,0.0,129.28018188476562,130.0,39866.64453125,0.0,1650.5010986328125,1.0,280.0422668457031,282.6545715332031,291.66876220703125,294.205322265625,293.1499938964844,293.1499938964844,280.3500061035156,37185.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247130155563354,1.0,0.0,0.0,3.641456604003906,3.641480684280396,8.847968615555146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.24560546875,0.0,1532.5369873046875,1895.4371337890625,0.0,3632.587890625,0.9042027592658995,1.0,0.0,3.0,1.0,0.0
12218340,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.66180819272995,0.527887225151062,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3984375,0.816821277141571,0.317296952009201,0.3021938800811767,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122878670692444,0.311326652765274,0.2193532735109329,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543559670448303,0.2492634654045105,0.2384852766990661,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974914550781,0.708684504032135,0.2037868350744247,0.929053008556366,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486877441406,284.4015197753906,1.0,0.5112899541854858,0.5691971778869629,0.5691971778869629,1.0,1.0,-2.661574602127075,1.0704011917114258,1.59117329120636,0.4710290729999542,0.8778771162033081,0.8778771162033081,0.0,128.92303466796875,133.0,38850.71484375,0.0,1656.6456298828125,1.0,280.3415222167969,282.9141845703125,291.66473388671875,294.1157531738281,293.1499938964844,293.1499938964844,280.6499938964844,36993.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906458616256714,1.0,0.0,0.0,3.603551864624024,3.6035754680633545,8.664725896778691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.42724609375,0.0,1489.4395751953125,1895.4371337890625,0.0,3463.70947265625,0.8956266045570374,1.0,0.0,3.0,1.0,0.0
12218400,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.66180819272995,0.527887225151062,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.3984375,0.816821277141571,0.317296952009201,0.3021938800811767,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122878670692444,0.311326652765274,0.2193532735109329,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543559670448303,0.2492634654045105,0.2384852766990661,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974914550781,0.708684504032135,0.2037868350744247,0.929053008556366,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486877441406,284.4015197753906,1.0,0.5112899541854858,0.5691971778869629,0.5691971778869629,1.0,1.0,-2.661574602127075,1.0704011917114258,1.59117329120636,0.4710290729999542,0.8778771162033081,0.8778771162033081,0.0,128.92303466796875,133.0,38850.71484375,0.0,1656.6456298828125,1.0,280.3415222167969,282.9141845703125,291.66473388671875,294.1157531738281,293.1499938964844,293.1499938964844,280.6499938964844,36993.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906458616256714,1.0,0.0,0.0,3.603551864624024,3.6035754680633545,8.664725896778691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.42724609375,0.0,1489.4395751953125,1895.4371337890625,0.0,3463.70947265625,0.8956266045570374,1.0,0.0,3.0,1.0,0.0
12218460,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6668055057525635,0.5274707674980164,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.61578369140625,0.8199445605278015,0.3210891485214233,0.3056351244449615,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141109347343445,0.3134135007858276,0.2207095474004745,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565107345581055,0.2514113187789917,0.2403970807790756,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099573016166687,0.2048167288303375,0.933143675327301,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131542086601257,0.5681551694869995,0.5681551694869995,1.0,1.0,-2.674046277999878,1.0747151374816897,1.5993311405181885,0.4724535942077636,0.8751635551452637,0.8751635551452637,0.0,129.224365234375,136.0,37936.30859375,0.0,1675.9404296875,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.0745544433594,293.1499938964844,293.1499938964844,280.95001220703125,36724.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914926052093506,1.0,0.0,0.0,3.5755844116210938,3.5756077766418457,8.53075277973403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.88330078125,0.0,1457.2520751953125,1895.4371337890625,0.0,3324.16357421875,0.8892088532447815,1.0,0.0,3.0,1.0,0.0
12218520,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6668055057525635,0.5274707674980164,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.61578369140625,0.8199445605278015,0.3210891485214233,0.3056351244449615,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141109347343445,0.3134135007858276,0.2207095474004745,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565107345581055,0.2514113187789917,0.2403970807790756,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099573016166687,0.2048167288303375,0.933143675327301,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.5131542086601257,0.5681551694869995,0.5681551694869995,1.0,1.0,-2.674046277999878,1.0747151374816897,1.5993311405181885,0.4724535942077636,0.8751635551452637,0.8751635551452637,0.0,129.224365234375,136.0,37936.30859375,0.0,1675.9404296875,1.0,280.6412353515625,283.17242431640625,291.6853942871094,294.0745544433594,293.1499938964844,293.1499938964844,280.95001220703125,36724.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914926052093506,1.0,0.0,0.0,3.5755844116210938,3.5756077766418457,8.53075277973403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.88330078125,0.0,1457.2520751953125,1895.4371337890625,0.0,3324.16357421875,0.8892088532447815,1.0,0.0,3.0,1.0,0.0
12218580,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6722285747528076,0.5284382700920105,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8310241699219,0.822685182094574,0.3252475559711456,0.3094817698001861,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155714273452759,0.3158506751060486,0.2223578095436096,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583809494972229,0.2538760304450989,0.2426643818616867,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7110006809234619,0.2061621099710464,0.9388840198516846,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9052734375,297.29644775390625,284.8340759277344,1.0,0.5160333514213562,0.5671131610870361,0.5671131610870361,1.0,1.0,-2.6914303302764893,1.0812000036239624,1.6102304458618164,0.4749753475189209,0.8753039240837097,0.8753039240837097,0.0,130.13522338867188,139.0,37083.75390625,0.0,1705.343017578125,1.0,280.9410095214844,283.4267272949219,291.7018737792969,294.0396423339844,293.1499938964844,293.1499938964844,281.25,36412.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796001076698303,1.0,0.0,0.0,3.55926513671875,3.559288263320923,8.453060331703455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.794921875,0.0,1437.552734375,1895.4371337890625,0.0,3212.832763671875,0.8853495717048645,1.0,0.0,3.0,1.0,0.0
12218640,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6722285747528076,0.5284382700920105,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8310241699219,0.822685182094574,0.3252475559711456,0.3094817698001861,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8155714273452759,0.3158506751060486,0.2223578095436096,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583809494972229,0.2538760304450989,0.2426643818616867,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7110006809234619,0.2061621099710464,0.9388840198516846,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9052734375,297.29644775390625,284.8340759277344,1.0,0.5160333514213562,0.5671131610870361,0.5671131610870361,1.0,1.0,-2.6914303302764893,1.0812000036239624,1.6102304458618164,0.4749753475189209,0.8753039240837097,0.8753039240837097,0.0,130.13522338867188,139.0,37083.75390625,0.0,1705.343017578125,1.0,280.9410095214844,283.4267272949219,291.7018737792969,294.0396423339844,293.1499938964844,293.1499938964844,281.25,36412.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796001076698303,1.0,0.0,0.0,3.55926513671875,3.559288263320923,8.453060331703455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.794921875,0.0,1437.552734375,1895.4371337890625,0.0,3212.832763671875,0.8853495717048645,1.0,0.0,3.0,1.0,0.0
12218700,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.6748513579368591,0.5294153690338135,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9816589355469,0.8238821029663086,0.3274603188037872,0.3115045130252838,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8161112666130066,0.3171453475952148,0.2232328057289123,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7591536641120911,0.2551813423633575,0.2438691705465316,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.711394190788269,0.2069214582443237,0.942157506942749,284.9814758300781,284.95001220703125,298.8248291015625,288.7469787597656,297.9174194335937,297.3091125488281,284.9922790527344,1.0,0.5177733302116394,0.5665921568870544,0.5665921568870544,1.0,1.0,-2.701466560363769,1.085031032562256,1.6164356470108032,0.4765315353870392,0.876960813999176,0.876960813999176,0.0,130.79505920410156,139.0,36294.73828125,0.0,1723.085693359375,1.0,281.1961364746094,283.6151733398437,291.6807861328125,293.92413330078125,293.1499938964844,293.1499938964844,281.25,36234.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720196485519409,1.0,0.0,0.0,3.555536985397339,3.555560111999512,8.435360996372765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.69189453125,0.0,1432.298583984375,1895.4371337890625,0.0,3141.755126953125,0.884428083896637,1.0,0.0,3.0,1.0,0.0
12218760,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.6774909496307373,0.530506432056427,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0441589355469,0.8251078128814697,0.3296996653079986,0.3136418759822845,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8166942596435547,0.3185271918773651,0.2241968065500259,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7599664926528931,0.256558746099472,0.2451689094305038,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.711844801902771,0.2077559679746627,0.94587379693985,285.04443359375,284.95001220703125,298.83477783203125,288.7450561523437,297.9288635253906,297.322021484375,285.047119140625,1.0,0.5196911692619324,0.5658047199249268,0.5658047199249268,1.0,1.0,-2.712530851364136,1.0890045166015625,1.6235264539718628,0.4780022203922272,0.8782694935798645,0.8782694935798645,0.0,131.5292205810547,142.0,36296.55859375,0.0,1742.8126220703125,1.0,281.24090576171875,283.676513671875,291.70849609375,293.9995422363281,293.1499938964844,293.1499938964844,281.54998779296875,36079.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695588111877441,1.0,0.0,0.0,3.555405855178833,3.555428981781006,8.434739129370428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.97998046875,0.0,1431.0322265625,1895.4371337890625,0.0,3118.672119140625,0.8842470049858093,1.0,0.0,3.0,1.0,0.0
12218820,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510986328125,0.9990000128746032,0.6817350387573242,0.5328299403190613,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8268321752548218,0.3334696590900421,0.3171392679214477,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.8174063563346863,0.3208838701248169,0.2257995754480362,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.7610753178596497,0.2588905096054077,0.2473351806402206,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.7124058604240417,0.2092110216617584,0.9522504210472108,285.2504577636719,284.95001220703125,298.84765625,288.7395324707031,297.9457397460937,297.3422241210937,285.2547607421875,1.0,0.5230986475944519,0.5645278692245483,0.5645278692245483,1.0,1.0,-2.731715679168701,1.0959410667419434,1.6357747316360474,0.4806058704853058,0.883265495300293,0.883265495300293,0.0,132.94430541992188,142.0,35692.30078125,0.0,1778.0162353515625,1.0,281.5321960449219,283.9195861816406,291.6965026855469,293.9344177246094,293.1499938964844,293.1499938964844,281.54998779296875,35779.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609336018562317,1.0,0.0,0.0,3.5619728565216064,3.56199598312378,8.465927407996787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.41455078125,0.0,1435.8125,1895.4371337890625,0.0,3037.760986328125,0.8855034708976746,1.0,0.0,3.0,1.0,0.0
12218880,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.6826720237731934,0.5334026217460632,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.26446533203125,0.8272466063499451,0.3343545496463775,0.3179927170276642,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175870776176453,0.3214335441589355,0.226200446486473,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.761347234249115,0.2594377994537353,0.2478692233562469,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125542759895325,0.2095573097467422,0.9538681507110596,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.3464660644531,285.2673645019531,1.0,0.523945152759552,0.5642297863960266,0.5642297863960266,1.0,1.0,-2.736496925354004,1.0976896286010742,1.6388072967529297,0.4812794029712677,0.8842337131500244,0.8842337131500244,0.0,133.29641723632812,145.0,35733.8984375,0.0,1786.8548583984375,1.0,281.5409240722656,283.9327697753906,291.71002197265625,293.96490478515625,293.1499938964844,293.1499938964844,281.8500061035156,35733.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611172437667847,1.0,0.0,0.0,3.564476728439331,3.564499855041504,8.477832693642995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.005859375,0.0,1438.1392822265625,1895.4371337890625,0.0,3039.483642578125,0.886016845703125,1.0,0.0,3.0,1.0,0.0
12218940,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878553032875061,0.5368428230285645,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.48126220703125,0.8292791843414307,0.3392455279827118,0.322582483291626,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183755278587341,0.3245347738265991,0.2283560335636139,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808654785156,0.7626360058784485,0.262489765882492,0.2507476508617401,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132223844528198,0.2115351408720016,0.9627271294593812,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.9665832519531,297.3697509765625,285.4839782714844,1.0,0.5286648273468018,0.5626549124717712,0.5626549124717712,1.0,1.0,-2.762840747833252,1.1073784828186035,1.6554622650146484,0.4850377440452575,0.893068253993988,0.893068253993988,0.0,135.3357696533203,148.0,35202.9296875,0.0,1836.512451171875,1.0,281.841064453125,284.1834411621094,291.7063293457031,293.9297790527344,293.1499938964844,293.1499938964844,282.1499938964844,35398.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542482852935791,1.0,0.0,0.0,3.5861239433288574,3.5861470699310303,8.581117754147272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.52099609375,0.0,1458.837890625,1895.4371337890625,0.0,2975.076171875,0.8906046152114868,1.0,0.0,3.0,1.0,0.0
12219000,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6878553032875061,0.5368428230285645,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.48126220703125,0.8292791843414307,0.3392455279827118,0.322582483291626,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183755278587341,0.3245347738265991,0.2283560335636139,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808654785156,0.7626360058784485,0.262489765882492,0.2507476508617401,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7132223844528198,0.2115351408720016,0.9627271294593812,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.9665832519531,297.3697509765625,285.4839782714844,1.0,0.5286648273468018,0.5626549124717712,0.5626549124717712,1.0,1.0,-2.762840747833252,1.1073784828186035,1.6554622650146484,0.4850377440452575,0.893068253993988,0.893068253993988,0.0,135.3357696533203,148.0,35202.9296875,0.0,1836.512451171875,1.0,281.841064453125,284.1834411621094,291.7063293457031,293.9297790527344,293.1499938964844,293.1499938964844,282.1499938964844,35398.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542482852935791,1.0,0.0,0.0,3.5861239433288574,3.5861470699310303,8.581117754147272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.52099609375,0.0,1458.837890625,1895.4371337890625,0.0,2975.076171875,0.8906046152114868,1.0,0.0,3.0,1.0,0.0
12219060,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930808424949646,0.5406812429428101,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6943359375,0.8312427997589111,0.3443352580070495,0.3273707628250122,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.819084107875824,0.3277828991413116,0.230622187256813,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7638677954673767,0.2656866908073425,0.253773033618927,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.713875412940979,0.2136597782373428,0.9722973704338074,285.6945495605469,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916015625,285.6968078613281,1.0,0.5337468981742859,0.5607918500900269,0.5607918500900269,1.0,1.0,-2.791067123413086,1.117483377456665,1.673583745956421,0.4887986183166504,0.9047215580940248,0.9047215580940248,0.0,137.58804321289062,151.0,34691.59375,0.0,1890.9755859375,1.0,282.1413269042969,284.4287414550781,291.6957702636719,293.88934326171875,293.1499938964844,293.1499938964844,281.8500061035156,35089.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482556343078613,1.0,0.0,0.0,3.619366407394409,3.61939001083374,8.740945531826583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.13037109375,0.0,1492.5977783203125,1895.4371337890625,0.0,2918.935302734375,0.8978137969970703,1.0,0.0,3.0,1.0,0.0
12219120,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.6930808424949646,0.5406812429428101,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6943359375,0.8312427997589111,0.3443352580070495,0.3273707628250122,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.819084107875824,0.3277828991413116,0.230622187256813,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.7638677954673767,0.2656866908073425,0.253773033618927,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.713875412940979,0.2136597782373428,0.9722973704338074,285.6945495605469,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916015625,285.6968078613281,1.0,0.5337468981742859,0.5607918500900269,0.5607918500900269,1.0,1.0,-2.791067123413086,1.117483377456665,1.673583745956421,0.4887986183166504,0.9047215580940248,0.9047215580940248,0.0,137.58804321289062,151.0,34691.59375,0.0,1890.9755859375,1.0,282.1413269042969,284.4287414550781,291.6957702636719,293.88934326171875,293.1499938964844,293.1499938964844,281.8500061035156,35089.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482556343078613,1.0,0.0,0.0,3.619366407394409,3.61939001083374,8.740945531826583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.13037109375,0.0,1492.5977783203125,1895.4371337890625,0.0,2918.935302734375,0.8978137969970703,1.0,0.0,3.0,1.0,0.0
12219180,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.695259690284729,0.5464903116226196,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5254211425781,0.8317763209342957,0.3483194410800934,0.3315712213516235,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182663917541504,0.3297493755817413,0.2323613911867141,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636892795562744,0.2679757177829742,0.256318986415863,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132261991500854,0.2150224894285202,0.980043888092041,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863220214844,285.5242004394531,1.0,0.5389455556869507,0.5589287877082825,0.5589287877082825,1.0,1.0,-2.8175623416900635,1.1267306804656982,1.6908317804336548,0.4921812713146209,0.9110317230224608,0.9110317230224608,0.0,140.4373016357422,154.0,35863.33203125,0.0,1946.5203857421875,1.0,281.8579406738281,284.2084045410156,291.7797241210937,294.1185607910156,293.1499938964844,293.1499938964844,281.54998779296875,35161.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705872893333435,1.0,0.0,0.0,3.6513845920562735,3.651408433914185,8.896280405679136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4951171875,0.0,1528.435791015625,1895.4371337890625,0.0,3128.319580078125,0.9049994945526124,1.0,0.0,3.0,1.0,0.0
12219240,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.695259690284729,0.5464903116226196,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5254211425781,0.8317763209342957,0.3483194410800934,0.3315712213516235,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8182663917541504,0.3297493755817413,0.2323613911867141,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636892795562744,0.2679757177829742,0.256318986415863,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.7132261991500854,0.2150224894285202,0.980043888092041,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863220214844,285.5242004394531,1.0,0.5389455556869507,0.5589287877082825,0.5589287877082825,1.0,1.0,-2.8175623416900635,1.1267306804656982,1.6908317804336548,0.4921812713146209,0.9110317230224608,0.9110317230224608,0.0,140.4373016357422,154.0,35863.33203125,0.0,1946.5203857421875,1.0,281.8579406738281,284.2084045410156,291.7797241210937,294.1185607910156,293.1499938964844,293.1499938964844,281.54998779296875,35161.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705872893333435,1.0,0.0,0.0,3.6513845920562735,3.651408433914185,8.896280405679136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4951171875,0.0,1528.435791015625,1895.4371337890625,0.0,3128.319580078125,0.9049994945526124,1.0,0.0,3.0,1.0,0.0
12219300,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949962973594666,0.5505393147468567,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3822326660156,0.8311361074447632,0.3498298227787018,0.3332020342350006,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8168911933898926,0.3301982283592224,0.2328399568796157,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626814246177673,0.2686997056007385,0.2571913003921509,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119944095611572,0.2153134793043136,0.9822053909301758,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.96807861328125,297.3734130859375,285.3721008300781,1.0,0.5414419770240784,0.5579972267150879,0.5579972267150879,1.0,1.0,-2.828612804412842,1.1303602457046509,1.698252558708191,0.4933691918849945,0.9125205278396606,0.9125205278396606,0.0,142.16456604003906,154.0,36788.2265625,0.0,1972.5635986328125,1.0,281.6010131835937,284.01934814453125,291.8055725097656,294.2669982910156,293.1499938964844,293.1499938964844,281.54998779296875,35257.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848679661750793,1.0,0.0,0.0,3.6650586128234863,3.665082693099976,8.963036179920891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.892578125,0.0,1544.410888671875,1895.4371337890625,0.0,3262.182373046875,0.9080901741981506,1.0,0.0,3.0,1.0,0.0
12219360,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.693966805934906,0.555225670337677,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.33074951171875,0.8299757242202759,0.3510905802249908,0.3345313370227813,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149532675743103,0.3303784132003784,0.2330748289823532,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611420750617981,0.2691948115825653,0.2577995955944061,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101911902427673,0.2153782546520233,0.9831881523132324,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559326171875,297.355712890625,285.32928466796875,1.0,0.5438225269317627,0.5569853782653809,0.5569853782653809,1.0,1.0,-2.8380398750305176,1.1331583261489868,1.7048816680908203,0.4940887093544006,0.9145020246505736,0.9145020246505736,0.0,144.0524139404297,157.0,36977.390625,0.0,1996.9332275390625,1.0,281.5580139160156,283.96502685546875,291.7645874023437,294.1958923339844,293.1499938964844,293.1499938964844,281.25,35344.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930378556251526,1.0,0.0,0.0,3.676436424255371,3.676460504531861,9.018772288982292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.69189453125,0.0,1557.839599609375,1895.4371337890625,0.0,3338.60546875,0.9107291102409364,1.0,0.0,3.0,1.0,0.0
12219420,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901695728302002,0.5652068257331848,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.134521484375,0.8271016478538513,0.3531797528266907,0.3367630243301391,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104148507118225,0.3302660882472992,0.2332040518522262,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574739456176758,0.2697674334049225,0.258601427078247,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057655453681946,0.2150791585445404,0.9831067323684692,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9280700683594,297.31640625,285.1333312988281,1.0,0.5482439994812012,0.5549616813659668,0.5549616813659668,1.0,1.0,-2.853743553161621,1.137310266494751,1.71643328666687,0.4947733283042907,0.915331482887268,0.915331482887268,0.0,147.95579528808594,145.0,38039.984375,0.0,2041.550537109375,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.2198181152344,293.1499938964844,293.1499938964844,280.95001220703125,35572.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104781150817872,1.0,0.0,0.0,3.693001985549927,3.693026542663574,9.100230613512394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.0458984375,0.0,1578.305908203125,1895.4371337890625,0.0,3501.040283203125,0.9145935773849488,1.0,0.0,3.0,1.0,0.0
12219480,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6901695728302002,0.5652068257331848,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.134521484375,0.8271016478538513,0.3531797528266907,0.3367630243301391,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104148507118225,0.3302660882472992,0.2332040518522262,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574739456176758,0.2697674334049225,0.258601427078247,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057655453681946,0.2150791585445404,0.9831067323684692,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9280700683594,297.31640625,285.1333312988281,1.0,0.5482439994812012,0.5549616813659668,0.5549616813659668,1.0,1.0,-2.853743553161621,1.137310266494751,1.71643328666687,0.4947733283042907,0.915331482887268,0.915331482887268,0.0,147.95579528808594,145.0,38039.984375,0.0,2041.550537109375,1.0,281.2579650878906,283.7225952148437,291.7198791503906,294.2198181152344,293.1499938964844,293.1499938964844,280.95001220703125,35572.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104781150817872,1.0,0.0,0.0,3.693001985549927,3.693026542663574,9.100230613512394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.0458984375,0.0,1578.305908203125,1895.4371337890625,0.0,3501.040283203125,0.9145935773849488,1.0,0.0,3.0,1.0,0.0
12219540,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854678988456726,0.5635941624641418,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402160644531,0.8290886878967285,0.3548570871353149,0.3384066224098205,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107950091362,0.3297140598297119,0.2328716069459915,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7583931684494019,0.2699307203292846,0.2588209807872772,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057769298553467,0.214403823018074,0.9803465008735656,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.9030456542969,297.2846069335937,284.9381408691406,1.0,0.5469294786453247,0.552937924861908,0.552937924861908,1.0,1.0,-2.850353240966797,1.13299560546875,1.717357516288757,0.4915177226066589,0.913613498210907,0.913613498210907,0.0,147.30313110351562,133.0,39083.05078125,0.0,2032.8016357421875,1.0,280.9578857421875,283.4856262207031,291.6789855957031,294.243408203125,293.1499938964844,293.1499938964844,280.6499938964844,35822.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247808456420898,1.0,0.0,0.0,3.70036554336548,3.700390100479126,9.136556968769582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.07080078125,0.0,1588.5799560546875,1895.4371337890625,0.0,3633.2119140625,0.9164093732833862,1.0,0.0,3.0,1.0,0.0
12219600,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6854678988456726,0.5635941624641418,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9402160644531,0.8290886878967285,0.3548570871353149,0.3384066224098205,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107950091362,0.3297140598297119,0.2328716069459915,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7583931684494019,0.2699307203292846,0.2588209807872772,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7057769298553467,0.214403823018074,0.9803465008735656,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.9030456542969,297.2846069335937,284.9381408691406,1.0,0.5469294786453247,0.552937924861908,0.552937924861908,1.0,1.0,-2.850353240966797,1.13299560546875,1.717357516288757,0.4915177226066589,0.913613498210907,0.913613498210907,0.0,147.30313110351562,133.0,39083.05078125,0.0,2032.8016357421875,1.0,280.9578857421875,283.4856262207031,291.6789855957031,294.243408203125,293.1499938964844,293.1499938964844,280.6499938964844,35822.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247808456420898,1.0,0.0,0.0,3.70036554336548,3.700390100479126,9.136556968769582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.07080078125,0.0,1588.5799560546875,1895.4371337890625,0.0,3633.2119140625,0.9164093732833862,1.0,0.0,3.0,1.0,0.0
12219660,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827561259269714,0.5530552268028259,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.73321533203125,0.8349180221557617,0.3562381267547607,0.3396380543708801,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.815028190612793,0.3288641273975372,0.2322304546833038,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629452347755432,0.2698120176792145,0.2586365044116974,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092945575714111,0.2134576439857483,0.975759208202362,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8837585449219,297.2641906738281,284.7305908203125,1.0,0.541866660118103,0.5512878894805908,0.5512878894805908,1.0,1.0,-2.832672595977783,1.1229175329208374,1.7097551822662354,0.485526442527771,0.9090437293052672,0.9090437293052672,0.0,143.16078186035156,136.0,39914.16796875,0.0,1983.9378662109373,1.0,280.6578369140625,283.24176025390625,291.63995361328125,294.2583923339844,293.1499938964844,293.1499938964844,280.3500061035156,36102.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370205998420716,1.0,0.0,0.0,3.697415590286255,3.6974399089813232,9.121994253291632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.69580078125,0.0,1587.3367919921875,1895.4371337890625,0.0,3745.3193359375,0.9159337878227234,1.0,0.0,3.0,1.0,0.0
