time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219720,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6827561259269714,0.5530552268028259,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.73321533203125,0.8349180221557617,0.3562381267547607,0.3396380543708801,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.815028190612793,0.3288641273975372,0.2322304546833038,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629452347755432,0.2698120176792145,0.2586365044116974,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092945575714111,0.2134576439857483,0.975759208202362,284.7330017089844,284.95001220703125,298.8282165527344,288.59234619140625,297.8837585449219,297.2641906738281,284.7305908203125,1.0,0.541866660118103,0.5512878894805908,0.5512878894805908,1.0,1.0,-2.832672595977783,1.1229175329208374,1.7097551822662354,0.485526442527771,0.9090437293052672,0.9090437293052672,0.0,143.16078186035156,136.0,39914.16796875,0.0,1983.9378662109373,1.0,280.6578369140625,283.24176025390625,291.63995361328125,294.2583923339844,293.1499938964844,293.1499938964844,280.3500061035156,36102.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370205998420716,1.0,0.0,0.0,3.697415590286255,3.6974399089813232,9.121994253291632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.69580078125,0.0,1587.3367919921875,1895.4371337890625,0.0,3745.3193359375,0.9159337878227234,1.0,0.0,3.0,1.0,0.0
12219780,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6811118721961975,0.5484188199043274,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5280456542969,0.8379579186439514,0.3574078381061554,0.3407240211963653,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163774013519287,0.3278047442436218,0.2314833104610443,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7647749185562134,0.2695019245147705,0.2583257555961609,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287780761719,0.7100695371627808,0.2123424261808395,0.9706491827964784,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656005859375,297.2468566894531,284.5260925292969,1.0,0.5394430160522461,0.5496378540992737,0.5496378540992737,1.0,1.0,-2.8209779262542725,1.1155130863189695,1.7054647207260132,0.4805585443973541,0.901724636554718,0.901724636554718,0.0,141.203857421875,139.0,40727.65234375,0.0,1955.7076416015625,1.0,280.35791015625,283.0037841796875,291.6015014648437,294.2679443359375,293.1499938964844,293.1499938964844,280.04998779296875,36405.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474444389343262,1.0,0.0,0.0,3.6831696033477774,3.683193922042847,9.051836968865246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.6376953125,0.0,1573.4462890625,1895.4371337890625,0.0,3839.910888671875,0.9129492044448853,1.0,0.0,3.0,1.0,0.0
12219840,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6811118721961975,0.5484188199043274,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5280456542969,0.8379579186439514,0.3574078381061554,0.3407240211963653,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163774013519287,0.3278047442436218,0.2314833104610443,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.7647749185562134,0.2695019245147705,0.2583257555961609,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287780761719,0.7100695371627808,0.2123424261808395,0.9706491827964784,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656005859375,297.2468566894531,284.5260925292969,1.0,0.5394430160522461,0.5496378540992737,0.5496378540992737,1.0,1.0,-2.8209779262542725,1.1155130863189695,1.7054647207260132,0.4805585443973541,0.901724636554718,0.901724636554718,0.0,141.203857421875,139.0,40727.65234375,0.0,1955.7076416015625,1.0,280.35791015625,283.0037841796875,291.6015014648437,294.2679443359375,293.1499938964844,293.1499938964844,280.04998779296875,36405.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474444389343262,1.0,0.0,0.0,3.6831696033477774,3.683193922042847,9.051836968865246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.6376953125,0.0,1573.4462890625,1895.4371337890625,0.0,3839.910888671875,0.9129492044448853,1.0,0.0,3.0,1.0,0.0
12219900,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38165283203125,0.9990000128746032,0.6798369884490967,0.5479466319084167,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.38385009765625,0.8386002779006958,0.357944518327713,0.3412625789642334,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843688964844,0.816180944442749,0.3272294104099273,0.2311087548732757,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648329734802246,0.2692998647689819,0.2581622302532196,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096295952796936,0.2117433845996856,0.9680681228637696,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8563842773437,297.2383117675781,284.37384033203125,1.0,0.5388363003730774,0.5488128066062927,0.5488128066062927,1.0,1.0,-2.8173067569732666,1.1127521991729736,1.704554557800293,0.4785930812358856,0.8965457081794739,0.8965457081794739,0.0,140.91311645507812,139.0,41546.359375,0.0,1948.444091796875,1.0,280.1005249023437,282.8230895996094,291.6080322265625,294.3738708496094,293.1499938964844,293.1499938964844,280.04998779296875,36576.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546160101890564,1.0,0.0,0.0,3.671819925308228,3.671844244003296,8.99613610272354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.35009765625,0.0,1561.9208984375,1895.4371337890625,0.0,3904.4501953125,0.9104909300804138,1.0,0.0,3.0,1.0,0.0
12219960,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.33282470703125,0.9990000128746032,0.6780744791030884,0.5485174655914307,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3331604003906,0.8386726975440979,0.3584175109863281,0.3417119681835174,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154118657112122,0.3265882432460785,0.2306651175022125,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643367648124695,0.2690403759479522,0.2579272091388702,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.708645224571228,0.211090087890625,0.9652076363563538,284.3330383300781,284.95001220703125,298.79559326171875,288.531494140625,297.8470764160156,297.2294311523437,284.3316650390625,1.0,0.538532018661499,0.5482990741729736,0.5482990741729736,1.0,1.0,-2.8142778873443604,1.1106781959533691,1.7035996913909912,0.4771810472011566,0.8918827176094055,0.8918827176094055,0.0,140.98587036132812,142.0,41559.1484375,0.0,1943.962890625,1.0,280.05810546875,282.776611328125,291.5667724609375,294.2826232910156,293.1499938964844,293.1499938964844,280.3500061035156,36724.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571055769920348,1.0,0.0,0.0,3.657068252563477,3.657092571258545,8.923997256715666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.650390625,0.0,1546.4764404296875,1895.4371337890625,0.0,3926.7431640625,0.9073307514190674,1.0,0.0,3.0,1.0,0.0
12220020,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.676539957523346,0.549980878829956,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5106201171875,0.8392486572265625,0.3605698943138122,0.3433725833892822,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.510498046875,0.8144115805625916,0.3266223073005676,0.2303936630487442,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637683749198914,0.2694578766822815,0.2580366432666778,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070745825767517,0.2105526179075241,0.9616785049438475,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363342285156,297.22479248046875,284.5124816894531,1.0,0.5388068556785583,0.5472714900970459,0.5472714900970459,1.0,1.0,-2.813587188720703,1.108937382698059,1.704649806022644,0.4754940867424011,0.8874448537826538,0.8874448537826538,0.0,141.43182373046875,130.0,40441.828125,0.0,1945.013916015625,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.02325439453125,293.1499938964844,293.1499938964844,280.6499938964844,36661.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422019720077516,1.0,0.0,0.0,3.6315553188323975,3.631579160690308,8.799917736723728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.060546875,0.0,1517.671142578125,1895.4371337890625,0.0,3792.44775390625,0.9016243815422058,1.0,0.0,3.0,1.0,0.0
12220080,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.676539957523346,0.549980878829956,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.5106201171875,0.8392486572265625,0.3605698943138122,0.3433725833892822,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.510498046875,0.8144115805625916,0.3266223073005676,0.2303936630487442,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637683749198914,0.2694578766822815,0.2580366432666778,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070745825767517,0.2105526179075241,0.9616785049438475,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363342285156,297.22479248046875,284.5124816894531,1.0,0.5388068556785583,0.5472714900970459,0.5472714900970459,1.0,1.0,-2.813587188720703,1.108937382698059,1.704649806022644,0.4754940867424011,0.8874448537826538,0.8874448537826538,0.0,141.43182373046875,130.0,40441.828125,0.0,1945.013916015625,1.0,280.3421325683594,283.0002136230469,291.44708251953125,294.02325439453125,293.1499938964844,293.1499938964844,280.6499938964844,36661.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422019720077516,1.0,0.0,0.0,3.6315553188323975,3.631579160690308,8.799917736723728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.060546875,0.0,1517.671142578125,1895.4371337890625,0.0,3792.44775390625,0.9016243815422058,1.0,0.0,3.0,1.0,0.0
12220140,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.9990000128746032,0.6786859631538391,0.5389531850814819,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.69873046875,0.846818745136261,0.3638853132724762,0.346153974533081,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.8203065991401672,0.3278523981571197,0.2309802770614624,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.7698879837989807,0.2707948684692383,0.2589774429798126,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7120141983032227,0.2108770459890365,0.9616141319274902,284.6987609863281,284.95001220703125,298.75860595703125,288.467529296875,297.8331298828125,297.2332763671875,284.6997985839844,1.0,0.5349298715591431,0.5462439060211182,0.5462439060211182,1.0,1.0,-2.805450677871704,1.103900909423828,1.701549768447876,0.4724790155887604,0.8856650590896606,0.8856650590896606,0.0,137.5811004638672,133.0,39224.328125,0.0,1913.64404296875,1.0,280.6415100097656,283.2335510253906,291.4012756347656,293.88671875,293.1499938964844,293.1499938964844,280.95001220703125,36481.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255793690681458,1.0,0.0,0.0,3.612977743148804,3.613001585006714,8.710114798304858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.50244140625,0.0,1495.931396484375,1895.4371337890625,0.0,3640.556396484375,0.8973590135574341,1.0,0.0,3.0,1.0,0.0
12220200,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.9990000128746032,0.6786859631538391,0.5389531850814819,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.69873046875,0.846818745136261,0.3638853132724762,0.346153974533081,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.8203065991401672,0.3278523981571197,0.2309802770614624,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.7698879837989807,0.2707948684692383,0.2589774429798126,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7120141983032227,0.2108770459890365,0.9616141319274902,284.6987609863281,284.95001220703125,298.75860595703125,288.467529296875,297.8331298828125,297.2332763671875,284.6997985839844,1.0,0.5349298715591431,0.5462439060211182,0.5462439060211182,1.0,1.0,-2.805450677871704,1.103900909423828,1.701549768447876,0.4724790155887604,0.8856650590896606,0.8856650590896606,0.0,137.5811004638672,133.0,39224.328125,0.0,1913.64404296875,1.0,280.6415100097656,283.2335510253906,291.4012756347656,293.88671875,293.1499938964844,293.1499938964844,280.95001220703125,36481.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255793690681458,1.0,0.0,0.0,3.612977743148804,3.613001585006714,8.710114798304858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.50244140625,0.0,1495.931396484375,1895.4371337890625,0.0,3640.556396484375,0.8973590135574341,1.0,0.0,3.0,1.0,0.0
12220260,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6843017935752869,0.5312870144844055,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8843078613281,0.8533937931060791,0.3677069842815399,0.3495209515094757,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8252155780792236,0.3296843767166137,0.2320931702852249,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7751829028129578,0.2726651430130005,0.2605318129062652,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7161232829093933,0.2117878198623657,0.9646469354629515,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.8356628417969,297.2510681152344,284.8858642578125,1.0,0.5339477062225342,0.5450209379196167,0.5450209379196167,1.0,1.0,-2.8071157932281494,1.102916240692139,1.7041996717453003,0.4709237515926361,0.8863134384155273,0.8863134384155273,0.0,135.20016479492188,136.0,38091.15234375,0.0,1904.901611328125,1.0,280.9413757324219,283.46514892578125,291.3744812011719,293.7842102050781,293.1499938964844,293.1499938964844,281.25,36249.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105406999588012,1.0,0.0,0.0,3.602949380874634,3.602972984313965,8.661828587719356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.05517578125,0.0,1483.2889404296875,1895.4371337890625,0.0,3501.62109375,0.8949618935585022,1.0,0.0,3.0,1.0,0.0
12220320,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6843017935752869,0.5312870144844055,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8843078613281,0.8533937931060791,0.3677069842815399,0.3495209515094757,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8252155780792236,0.3296843767166137,0.2320931702852249,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7751829028129578,0.2726651430130005,0.2605318129062652,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7161232829093933,0.2117878198623657,0.9646469354629515,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.8356628417969,297.2510681152344,284.8858642578125,1.0,0.5339477062225342,0.5450209379196167,0.5450209379196167,1.0,1.0,-2.8071157932281494,1.102916240692139,1.7041996717453003,0.4709237515926361,0.8863134384155273,0.8863134384155273,0.0,135.20016479492188,136.0,38091.15234375,0.0,1904.901611328125,1.0,280.9413757324219,283.46514892578125,291.3744812011719,293.7842102050781,293.1499938964844,293.1499938964844,281.25,36249.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105406999588012,1.0,0.0,0.0,3.602949380874634,3.602972984313965,8.661828587719356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.05517578125,0.0,1483.2889404296875,1895.4371337890625,0.0,3501.62109375,0.8949618935585022,1.0,0.0,3.0,1.0,0.0
12220380,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906492114067078,0.5273979306221008,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0791931152344,0.8585017919540405,0.3719396293163299,0.3533616960048675,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286782503128052,0.3318744301795959,0.233520895242691,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790972590446472,0.2748713791370392,0.2624879777431488,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190046310424805,0.2130324989557266,0.9696666598320008,285.0793151855469,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.08111572265625,1.0,0.5347985029220581,0.5437979698181152,0.5437979698181152,1.0,1.0,-2.8171510696411133,1.1055370569229126,1.7116138935089111,0.4712498486042022,0.8896196484565735,0.8896196484565735,0.0,134.34683227539062,139.0,37165.01171875,0.0,1916.70068359375,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7005310058594,293.1499938964844,293.1499938964844,281.54998779296875,35977.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974422216415405,1.0,0.0,0.0,3.6029770374298096,3.6030006408691406,8.66196160131949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.84375,0.0,1481.316650390625,1895.4371337890625,0.0,3379.73046875,0.8947787284851074,1.0,0.0,3.0,1.0,0.0
12220440,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6906492114067078,0.5273979306221008,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.0791931152344,0.8585017919540405,0.3719396293163299,0.3533616960048675,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286782503128052,0.3318744301795959,0.233520895242691,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790972590446472,0.2748713791370392,0.2624879777431488,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190046310424805,0.2130324989557266,0.9696666598320008,285.0793151855469,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.08111572265625,1.0,0.5347985029220581,0.5437979698181152,0.5437979698181152,1.0,1.0,-2.8171510696411133,1.1055370569229126,1.7116138935089111,0.4712498486042022,0.8896196484565735,0.8896196484565735,0.0,134.34683227539062,139.0,37165.01171875,0.0,1916.70068359375,1.0,281.2413330078125,283.70391845703125,291.3521423339844,293.7005310058594,293.1499938964844,293.1499938964844,281.54998779296875,35977.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974422216415405,1.0,0.0,0.0,3.6029770374298096,3.6030006408691406,8.66196160131949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.84375,0.0,1481.316650390625,1895.4371337890625,0.0,3379.73046875,0.8947787284851074,1.0,0.0,3.0,1.0,0.0
12220500,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6938675045967102,0.5265551209449768,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.2261962890625,0.8605703711509705,0.3741681575775146,0.3553862273693084,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299478888511658,0.333065927028656,0.2342996001243591,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7806008458137512,0.2760646343231201,0.2635554671287536,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200470566749573,0.2137270867824554,0.972559690475464,285.2267761230469,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357555747032166,0.5431864857673645,0.5431864857673645,1.0,1.0,-2.8242645263671875,1.1077498197555542,1.7165147066116333,0.4718589186668396,0.8928865194320679,0.8928865194320679,0.0,134.34585571289062,139.0,36445.41796875,0.0,1928.0113525390625,1.0,281.4974670410156,283.89263916015625,291.3164367675781,293.5691223144531,293.1499938964844,293.1499938964844,281.54998779296875,35818.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889350414276123,1.0,0.0,0.0,3.606892108917236,3.606915712356568,8.680796668159019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.76708984375,0.0,1484.39599609375,1895.4371337890625,0.0,3304.13232421875,0.8955779075622559,1.0,0.0,3.0,1.0,0.0
12220560,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6970571279525757,0.5261148810386658,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2813415527344,0.8625428676605225,0.376498281955719,0.3575573861598968,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.831136167049408,0.3343550264835357,0.2351837158203125,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.7820172905921936,0.2773397564888,0.2647377252578735,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.721013069152832,0.2144959419965744,0.9758939146995544,285.28143310546875,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056335449219,285.283203125,1.0,0.53701251745224,0.5424463152885437,0.5424463152885437,1.0,1.0,-2.8328332901000977,1.1104124784469604,1.7224206924438477,0.4725933074951172,0.8956918716430664,0.8956918716430664,0.0,134.52552795410156,142.0,36437.2734375,0.0,1942.5738525390625,1.0,281.5414733886719,283.947998046875,291.3324890136719,293.6332397460937,293.1499938964844,293.1499938964844,281.8500061035156,35685.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866919279098511,1.0,0.0,0.0,3.613930940628052,3.613954544067383,8.714711157153943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.58544921875,0.0,1491.0826416015625,1895.4371337890625,0.0,3279.257568359375,0.8970194458961487,1.0,0.0,3.0,1.0,0.0
12220620,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7029036283493042,0.5266557335853577,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.48388671875,0.8658190369606018,0.3813164234161377,0.3620325326919555,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328977227210999,0.3370657861232757,0.2370326220989227,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7842344045639038,0.2800119519233703,0.2672140896320343,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224653959274292,0.2161755263805389,0.983195185661316,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.8634338378906,297.33349609375,285.4858093261719,1.0,0.5402333736419678,0.5409659743309021,0.5409659743309021,1.0,1.0,-2.8528316020965576,1.116923689842224,1.7359079122543335,0.4746229648590088,0.904469907283783,0.904469907283783,0.0,135.43907165527344,145.0,35765.01171875,0.0,1979.2626953125,1.0,281.8415222167969,284.1895446777344,291.31103515625,293.56982421875,293.1499938964844,293.1499938964844,281.54998779296875,35396.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776838779449463,1.0,0.0,0.0,3.6357014179229736,3.635725259780884,8.820022685540607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.52880859375,0.0,1512.8221435546875,1895.4371337890625,0.0,3194.871337890625,0.9016842246055604,1.0,0.0,3.0,1.0,0.0
12220680,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7029036283493042,0.5266557335853577,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.48388671875,0.8658190369606018,0.3813164234161377,0.3620325326919555,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328977227210999,0.3370657861232757,0.2370326220989227,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.7842344045639038,0.2800119519233703,0.2672140896320343,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224653959274292,0.2161755263805389,0.983195185661316,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.8634338378906,297.33349609375,285.4858093261719,1.0,0.5402333736419678,0.5409659743309021,0.5409659743309021,1.0,1.0,-2.8528316020965576,1.116923689842224,1.7359079122543335,0.4746229648590088,0.904469907283783,0.904469907283783,0.0,135.43907165527344,145.0,35765.01171875,0.0,1979.2626953125,1.0,281.8415222167969,284.1895446777344,291.31103515625,293.56982421875,293.1499938964844,293.1499938964844,281.54998779296875,35396.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776838779449463,1.0,0.0,0.0,3.6357014179229736,3.635725259780884,8.820022685540607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.52880859375,0.0,1512.8221435546875,1895.4371337890625,0.0,3194.871337890625,0.9016842246055604,1.0,0.0,3.0,1.0,0.0
12220740,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7052077054977417,0.5302847027778625,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.309814453125,0.8669096231460571,0.384962648153305,0.3659053146839142,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325896859169006,0.3384968340396881,0.2383826076984405,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.7844152450561523,0.2817733883857727,0.2692367136478424,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222411036491394,0.2171456664800644,0.9889862537384032,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.33367919921875,285.3085327148437,1.0,0.5440332889556885,0.5394856333732605,0.5394856333732605,1.0,1.0,-2.872866153717041,1.1233935356140137,1.749472737312317,0.4767029881477356,0.9078596830368042,0.9078596830368042,0.0,137.33245849609375,148.0,36837.390625,0.0,2021.261474609375,1.0,281.557861328125,283.968994140625,291.3861083984375,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971560001373291,1.0,0.0,0.0,3.656012773513794,3.656036853790283,8.918847242966876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.78662109375,0.0,1535.9388427734375,1895.4371337890625,0.0,3377.059814453125,0.9062538146972656,1.0,0.0,3.0,1.0,0.0
12220800,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7052077054977417,0.5302847027778625,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.309814453125,0.8669096231460571,0.384962648153305,0.3659053146839142,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325896859169006,0.3384968340396881,0.2383826076984405,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.7844152450561523,0.2817733883857727,0.2692367136478424,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222411036491394,0.2171456664800644,0.9889862537384032,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.33367919921875,285.3085327148437,1.0,0.5440332889556885,0.5394856333732605,0.5394856333732605,1.0,1.0,-2.872866153717041,1.1233935356140137,1.749472737312317,0.4767029881477356,0.9078596830368042,0.9078596830368042,0.0,137.33245849609375,148.0,36837.390625,0.0,2021.261474609375,1.0,281.557861328125,283.968994140625,291.3861083984375,293.78192138671875,293.1499938964844,293.1499938964844,281.25,35475.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971560001373291,1.0,0.0,0.0,3.656012773513794,3.656036853790283,8.918847242966876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.78662109375,0.0,1535.9388427734375,1895.4371337890625,0.0,3377.059814453125,0.9062538146972656,1.0,0.0,3.0,1.0,0.0
12220860,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036608457565308,0.5376803278923035,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1153564453125,0.8649558424949646,0.3873763680458069,0.3685056269168854,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293548822402954,0.3385772705078125,0.238700121641159,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7816736102104187,0.2824823260307312,0.2702092826366424,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.7194457054138184,0.217171624302864,0.9904863238334656,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.8359680175781,297.3080139160156,285.1140441894531,1.0,0.5478430390357971,0.5376613140106201,0.5376613140106201,1.0,1.0,-2.8882386684417725,1.127294421195984,1.760944128036499,0.4772553741931915,0.9084519147872924,0.9084519147872924,0.0,140.25877380371094,151.0,37883.953125,0.0,2061.106201171875,1.0,281.2581481933594,283.7286682128906,291.3686218261719,293.8507995605469,293.1499938964844,293.1499938964844,280.95001220703125,35659.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173990488052368,1.0,0.0,0.0,3.6693434715271,3.669367551803589,8.984005717138643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.8125,0.0,1552.2325439453125,1895.4371337890625,0.0,3565.13623046875,0.909356415271759,1.0,0.0,3.0,1.0,0.0
12220920,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7036608457565308,0.5376803278923035,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.1153564453125,0.8649558424949646,0.3873763680458069,0.3685056269168854,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293548822402954,0.3385772705078125,0.238700121641159,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7816736102104187,0.2824823260307312,0.2702092826366424,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.7194457054138184,0.217171624302864,0.9904863238334656,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.8359680175781,297.3080139160156,285.1140441894531,1.0,0.5478430390357971,0.5376613140106201,0.5376613140106201,1.0,1.0,-2.8882386684417725,1.127294421195984,1.760944128036499,0.4772553741931915,0.9084519147872924,0.9084519147872924,0.0,140.25877380371094,151.0,37883.953125,0.0,2061.106201171875,1.0,281.2581481933594,283.7286682128906,291.3686218261719,293.8507995605469,293.1499938964844,293.1499938964844,280.95001220703125,35659.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173990488052368,1.0,0.0,0.0,3.6693434715271,3.669367551803589,8.984005717138643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.8125,0.0,1552.2325439453125,1895.4371337890625,0.0,3565.13623046875,0.909356415271759,1.0,0.0,3.0,1.0,0.0
12220980,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9990000128746032,0.699039876461029,0.5468029975891113,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9227600097656,0.8616124987602234,0.3891413509845733,0.3704071938991546,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8247734904289246,0.3379676640033722,0.2384600043296814,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7775349617004395,0.2825872898101806,0.2705449163913727,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7152627110481262,0.2166348844766616,0.9891486167907716,284.9226989746094,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.2750549316406,284.921630859375,1.0,0.5514473915100098,0.5358369946479797,0.5358369946479797,1.0,1.0,-2.8999991416931152,1.1295698881149292,1.7704291343688965,0.4769701957702636,0.9064780473709106,0.9064780473709106,0.0,143.6413116455078,154.0,38895.4765625,0.0,2097.512451171875,1.0,280.9581604003906,283.4908752441406,291.326416015625,293.87335205078125,293.1499938964844,293.1499938964844,280.6499938964844,35888.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332984685897828,1.0,0.0,0.0,3.674173593521118,3.6741979122161865,9.007674179883908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.14453125,0.0,1559.3883056640625,1895.4371337890625,0.0,3711.337890625,0.910590887069702,1.0,0.0,3.0,1.0,0.0
12221040,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.9990000128746032,0.699039876461029,0.5468029975891113,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9227600097656,0.8616124987602234,0.3891413509845733,0.3704071938991546,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8247734904289246,0.3379676640033722,0.2384600043296814,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7775349617004395,0.2825872898101806,0.2705449163913727,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7152627110481262,0.2166348844766616,0.9891486167907716,284.9226989746094,284.95001220703125,298.6531982421875,288.2613220214844,297.811279296875,297.2750549316406,284.921630859375,1.0,0.5514473915100098,0.5358369946479797,0.5358369946479797,1.0,1.0,-2.8999991416931152,1.1295698881149292,1.7704291343688965,0.4769701957702636,0.9064780473709106,0.9064780473709106,0.0,143.6413116455078,154.0,38895.4765625,0.0,2097.512451171875,1.0,280.9581604003906,283.4908752441406,291.326416015625,293.87335205078125,293.1499938964844,293.1499938964844,280.6499938964844,35888.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332984685897828,1.0,0.0,0.0,3.674173593521118,3.6741979122161865,9.007674179883908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.14453125,0.0,1559.3883056640625,1895.4371337890625,0.0,3711.337890625,0.910590887069702,1.0,0.0,3.0,1.0,0.0
12221100,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6957866549491882,0.5515236258506775,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.78741455078125,0.859809935092926,0.3899026811122894,0.37124103307724,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8223443627357483,0.3375433683395386,0.2382512688636779,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753148078918457,0.282518059015274,0.2705911695957184,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.712955892086029,0.2162486463785171,0.9879422187805176,284.7869873046875,284.95001220703125,298.65008544921875,288.24981689453125,297.80108642578125,297.2612609863281,284.7787475585937,1.0,0.5531585812568665,0.5349248051643372,0.5349248051643372,1.0,1.0,-2.9050309658050537,1.1303255558013916,1.7747055292129517,0.4766268134117126,0.904080331325531,0.904080331325531,0.0,145.37112426757812,154.0,39905.0390625,0.0,2114.574462890625,1.0,280.7006530761719,283.3142395019531,291.3326721191406,293.986328125,293.1499938964844,293.1499938964844,280.6499938964844,36022.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424347281455994,1.0,0.0,0.0,3.673346281051636,3.673370599746704,9.003617833513999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.9609375,0.0,1559.4683837890625,1895.4371337890625,0.0,3794.559814453125,0.9104630947113036,1.0,0.0,3.0,1.0,0.0
12221160,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.9990000128746032,0.6920179128646851,0.5564572215080261,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.744140625,0.8578289747238159,0.3905733823776245,0.3719420433044433,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442321777344,0.819728434085846,0.3370328843593597,0.2379463464021682,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7443542480469,0.7729172110557556,0.2823645174503326,0.2705237865447998,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.7103958129882812,0.2157611846923828,0.9861986041069032,284.7441101074219,284.95001220703125,298.6479187011719,288.23895263671875,297.79266357421875,297.2497863769531,284.74322509765625,1.0,0.5547938346862793,0.5340753197669983,0.5340753197669983,1.0,1.0,-2.909261703491211,1.1308164596557615,1.7784452438354492,0.4761998355388641,0.902231216430664,0.902231216430664,0.0,147.154296875,157.0,40063.140625,0.0,2130.593994140625,1.0,280.6581420898437,283.26953125,291.2926330566406,293.9059753417969,293.1499938964844,293.1499938964844,280.3500061035156,36133.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465892910957336,1.0,0.0,0.0,3.669856786727905,3.6698811054229736,8.986519901554857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.4755859375,0.0,1556.379638671875,1895.4371337890625,0.0,3832.18408203125,0.9097914099693298,1.0,0.0,3.0,1.0,0.0
12221220,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6834517121315002,0.5663187503814697,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.565673828125,0.853900671005249,0.3917670249938965,0.3732491433620453,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144664168357849,0.3359001278877258,0.2372877150774002,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658874511719,0.7681365013122559,0.2819212973117828,0.2702857553958893,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.7049477696418762,0.2145562916994094,0.9818027019500732,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.7810363769531,297.2335205078125,284.5647277832031,1.0,0.5578687787055969,0.5323763489723206,0.5323763489723206,1.0,1.0,-2.9163267612457275,1.1311841011047363,1.7851426601409912,0.4750350713729858,0.8956103920936584,0.8956103920936584,0.0,150.70889282226562,145.0,41157.2734375,0.0,2160.31494140625,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474792480469,293.1499938964844,293.1499938964844,280.6499938964844,36400.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589647650718688,1.0,0.0,0.0,3.6556923389434814,3.65571641921997,8.917282912079827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.28271484375,0.0,1542.5086669921875,1895.4371337890625,0.0,3943.352294921875,0.906804621219635,1.0,0.0,3.0,1.0,0.0
12221280,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6834517121315002,0.5663187503814697,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,282.565673828125,0.853900671005249,0.3917670249938965,0.3732491433620453,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144664168357849,0.3359001278877258,0.2372877150774002,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658874511719,0.7681365013122559,0.2819212973117828,0.2702857553958893,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.7049477696418762,0.2145562916994094,0.9818027019500732,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.7810363769531,297.2335205078125,284.5647277832031,1.0,0.5578687787055969,0.5323763489723206,0.5323763489723206,1.0,1.0,-2.9163267612457275,1.1311841011047363,1.7851426601409912,0.4750350713729858,0.8956103920936584,0.8956103920936584,0.0,150.70889282226562,145.0,41157.2734375,0.0,2160.31494140625,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474792480469,293.1499938964844,293.1499938964844,280.6499938964844,36400.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589647650718688,1.0,0.0,0.0,3.6556923389434814,3.65571641921997,8.917282912079827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.28271484375,0.0,1542.5086669921875,1895.4371337890625,0.0,3943.352294921875,0.906804621219635,1.0,0.0,3.0,1.0,0.0
12221340,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6784049868583679,0.5627996325492859,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7365417480469,0.8569324612617493,0.3940556049346924,0.3749825656414032,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157649636268616,0.33594810962677,0.2369930446147918,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697557806968689,0.2822855710983276,0.2702979147434234,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054129242897034,0.2138844430446624,0.9775307178497314,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.77886962890625,297.2304077148437,284.737548828125,1.0,0.5555621981620789,0.5306773781776428,0.5306773781776428,1.0,1.0,-2.908724308013916,1.12520170211792,1.7835224866867063,0.4709791243076324,0.8941698670387268,0.8941698670387268,0.0,149.2508087158203,133.0,40017.56640625,0.0,2140.093994140625,1.0,280.6421813964844,283.2649230957031,291.15625,293.70123291015625,293.1499938964844,293.1499938964844,280.95001220703125,36316.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453050494194032,1.0,0.0,0.0,3.6431851387023926,3.643208980560303,8.856370072862774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.53564453125,0.0,1527.9598388671875,1895.4371337890625,0.0,3820.5693359375,0.9039802551269532,1.0,0.0,3.0,1.0,0.0
12221400,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6784049868583679,0.5627996325492859,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7365417480469,0.8569324612617493,0.3940556049346924,0.3749825656414032,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157649636268616,0.33594810962677,0.2369930446147918,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697557806968689,0.2822855710983276,0.2702979147434234,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054129242897034,0.2138844430446624,0.9775307178497314,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.77886962890625,297.2304077148437,284.737548828125,1.0,0.5555621981620789,0.5306773781776428,0.5306773781776428,1.0,1.0,-2.908724308013916,1.12520170211792,1.7835224866867063,0.4709791243076324,0.8941698670387268,0.8941698670387268,0.0,149.2508087158203,133.0,40017.56640625,0.0,2140.093994140625,1.0,280.6421813964844,283.2649230957031,291.15625,293.70123291015625,293.1499938964844,293.1499938964844,280.95001220703125,36316.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453050494194032,1.0,0.0,0.0,3.6431851387023926,3.643208980560303,8.856370072862774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.53564453125,0.0,1527.9598388671875,1895.4371337890625,0.0,3820.5693359375,0.9039802551269532,1.0,0.0,3.0,1.0,0.0
12221460,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.6796054244041443,0.5477274060249329,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9147644042969,0.8667722344398499,0.3974462449550628,0.3777617216110229,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233416080474854,0.3371708393096924,0.2375331223011016,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776532769203186,0.2835633754730224,0.2711235880851745,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.711870014667511,0.2141174226999282,0.9766805171966552,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.7849426269531,297.237548828125,284.9155578613281,1.0,0.5501898527145386,0.5292397141456604,0.5292397141456604,1.0,1.0,-2.894572734832764,1.1168220043182373,1.7777507305145264,0.4658182859420776,0.895194411277771,0.895194411277771,0.0,143.75146484375,136.0,38781.140625,0.0,2088.9677734375,1.0,280.9416809082031,283.4875793457031,291.12042236328125,293.5709533691406,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278624057769777,1.0,0.0,0.0,3.637450218200684,3.6374740600585938,8.828509407976526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.87255859375,0.0,1520.2774658203125,1895.4371337890625,0.0,3661.532470703125,0.9025824069976808,1.0,0.0,3.0,1.0,0.0
12221520,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9990000128746032,0.6796054244041443,0.5477274060249329,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9147644042969,0.8667722344398499,0.3974462449550628,0.3777617216110229,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233416080474854,0.3371708393096924,0.2375331223011016,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776532769203186,0.2835633754730224,0.2711235880851745,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.711870014667511,0.2141174226999282,0.9766805171966552,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.7849426269531,297.237548828125,284.9155578613281,1.0,0.5501898527145386,0.5292397141456604,0.5292397141456604,1.0,1.0,-2.894572734832764,1.1168220043182373,1.7777507305145264,0.4658182859420776,0.895194411277771,0.895194411277771,0.0,143.75146484375,136.0,38781.140625,0.0,2088.9677734375,1.0,280.9416809082031,283.4875793457031,291.12042236328125,293.5709533691406,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278624057769777,1.0,0.0,0.0,3.637450218200684,3.6374740600585938,8.828509407976526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.87255859375,0.0,1520.2774658203125,1895.4371337890625,0.0,3661.532470703125,0.9025824069976808,1.0,0.0,3.0,1.0,0.0
