time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221580,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.9990000128746032,0.6846112012863159,0.5372747778892517,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.10577392578125,0.8751619458198547,0.4015285074710846,0.38132444024086,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.8294841051101685,0.3390518724918365,0.2386397719383239,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.7842512726783752,0.2854279279708862,0.2726190984249115,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7170876264572144,0.2150810956954956,0.9795991778373718,285.1058044433594,284.95001220703125,298.6714172363281,288.1814270019531,297.7960510253906,297.2490539550781,285.10723876953125,1.0,0.5481917262077332,0.527802050113678,0.527802050113678,1.0,1.0,-2.892906188964844,1.1138368844985962,1.7790693044662476,0.462943434715271,0.8988426923751831,0.8988426923751831,0.0,140.31228637695312,139.0,37844.4140625,0.0,2069.230712890625,1.0,281.2416076660156,283.7233581542969,291.1160888671875,293.4970397949219,293.1499938964844,293.1499938964844,281.54998779296875,35905.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116894602775574,1.0,0.0,0.0,3.6402525901794434,3.6402764320373535,8.842118290885992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.29833984375,0.0,1521.6439208984375,1895.4371337890625,0.0,3512.27587890625,0.903053104877472,1.0,0.0,3.0,1.0,0.0
12221640,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.9990000128746032,0.6846112012863159,0.5372747778892517,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.10577392578125,0.8751619458198547,0.4015285074710846,0.38132444024086,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.8294841051101685,0.3390518724918365,0.2386397719383239,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.7842512726783752,0.2854279279708862,0.2726190984249115,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7170876264572144,0.2150810956954956,0.9795991778373718,285.1058044433594,284.95001220703125,298.6714172363281,288.1814270019531,297.7960510253906,297.2490539550781,285.10723876953125,1.0,0.5481917262077332,0.527802050113678,0.527802050113678,1.0,1.0,-2.892906188964844,1.1138368844985962,1.7790693044662476,0.462943434715271,0.8988426923751831,0.8988426923751831,0.0,140.31228637695312,139.0,37844.4140625,0.0,2069.230712890625,1.0,281.2416076660156,283.7233581542969,291.1160888671875,293.4970397949219,293.1499938964844,293.1499938964844,281.54998779296875,35905.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116894602775574,1.0,0.0,0.0,3.6402525901794434,3.6402764320373535,8.842118290885992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.29833984375,0.0,1521.6439208984375,1895.4371337890625,0.0,3512.27587890625,0.903053104877472,1.0,0.0,3.0,1.0,0.0
12221700,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6874561905860901,0.5338696241378784,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2514038085937,0.8785567283630371,0.4037171006202698,0.3832594156265259,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318530321121216,0.3401398658752441,0.2393126338720321,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868567109107971,0.2865036129951477,0.2735281884670257,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.719114363193512,0.2157377749681472,0.9820376634597778,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568359375,285.2608642578125,1.0,0.5480508208274841,0.5270832777023315,0.5270832777023315,1.0,1.0,-2.8959670066833496,1.1139967441558838,1.7819701433181765,0.4623582363128662,0.9022620916366576,0.9022620916366576,0.0,139.34385681152344,139.0,37073.6015625,0.0,2069.576416015625,1.0,281.4984741210937,283.91015625,291.0932922363281,293.3748779296875,293.1499938964844,293.1499938964844,281.54998779296875,35762.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902186155319214,1.0,0.0,0.0,3.645111322402954,3.645135164260864,8.865737299856846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.01611328125,0.0,1525.961669921875,1895.4371337890625,0.0,3423.9541015625,0.9040777087211608,1.0,0.0,3.0,1.0,0.0
12221760,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6904398202896118,0.5311964750289917,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.30377197265625,0.8817129135131836,0.4060347080230713,0.3853801786899566,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340197801589966,0.3413428664207458,0.2401112169027328,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892533540725708,0.2876836955547333,0.274583637714386,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209734916687012,0.216497927904129,0.9851475358009338,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8134765625,297.2666015625,285.3053894042969,1.0,0.5483933687210083,0.5264794826507568,0.5264794826507568,1.0,1.0,-2.9012656211853027,1.115281343460083,1.7859841585159302,0.4623988568782806,0.905190110206604,0.905190110206604,0.0,138.6980743408203,142.0,37047.1328125,0.0,2075.2646484375,1.0,281.54180908203125,283.962890625,291.1238098144531,293.4515686035156,293.1499938964844,293.1499938964844,281.25,35644.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982207179069519,1.0,0.0,0.0,3.6527955532073975,3.652819395065308,8.903156754058728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.27392578125,0.0,1533.6163330078125,1895.4371337890625,0.0,3386.992919921875,0.9056803584098816,1.0,0.0,3.0,1.0,0.0
12221820,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6930283904075623,0.5301046967506409,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.12823486328125,0.8851011991500854,0.4094033539295196,0.3889333307743072,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356990218162537,0.3424254953861236,0.2411661744117736,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914161086082458,0.2891034781932831,0.2762134969234466,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224916815757751,0.2172757536172866,0.9897492527961732,285.128173828125,284.95001220703125,298.71697998046875,288.1768493652344,297.8257751464844,297.2716979980469,285.1270446777344,1.0,0.5500398874282837,0.5252718925476074,0.5252718925476074,1.0,1.0,-2.9129838943481445,1.1183226108551023,1.794661283493042,0.4628078937530517,0.9061393737792968,0.9061393737792968,0.0,138.8003692626953,145.0,38056.53125,0.0,2095.498046875,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.6907653808594,293.1499938964844,293.1499938964844,280.95001220703125,35735.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913929283618927,1.0,0.0,0.0,3.663426399230957,3.6634504795074463,8.955054795478645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.4443359375,0.0,1546.1695556640625,1895.4371337890625,0.0,3533.032470703125,0.9080926775932312,1.0,0.0,3.0,1.0,0.0
12221880,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6930283904075623,0.5301046967506409,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.12823486328125,0.8851011991500854,0.4094033539295196,0.3889333307743072,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356990218162537,0.3424254953861236,0.2411661744117736,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914161086082458,0.2891034781932831,0.2762134969234466,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224916815757751,0.2172757536172866,0.9897492527961732,285.128173828125,284.95001220703125,298.71697998046875,288.1768493652344,297.8257751464844,297.2716979980469,285.1270446777344,1.0,0.5500398874282837,0.5252718925476074,0.5252718925476074,1.0,1.0,-2.9129838943481445,1.1183226108551023,1.794661283493042,0.4628078937530517,0.9061393737792968,0.9061393737792968,0.0,138.8003692626953,145.0,38056.53125,0.0,2095.498046875,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.6907653808594,293.1499938964844,293.1499938964844,280.95001220703125,35735.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913929283618927,1.0,0.0,0.0,3.663426399230957,3.6634504795074463,8.955054795478645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.4443359375,0.0,1546.1695556640625,1895.4371337890625,0.0,3533.032470703125,0.9080926775932312,1.0,0.0,3.0,1.0,0.0
12221940,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9990000128746032,0.6912446618080139,0.5342444777488708,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9371032714844,0.8845407962799072,0.411561906337738,0.3912449777126312,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8337569236755371,0.3422216773033142,0.2412449270486831,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899406552314758,0.2895234525203705,0.2768608331680298,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7208661437034607,0.2171483337879181,0.9903308749198914,284.93707275390625,284.95001220703125,298.75,288.1817932128906,297.8306579589844,297.26055908203125,284.9360046386719,1.0,0.5523043274879456,0.524064302444458,0.524064302444458,1.0,1.0,-2.922312498092652,1.1203196048736572,1.801992893218994,0.4627020359039306,0.9043707251548768,0.9043707251548768,0.0,140.46250915527344,148.0,39076.64453125,0.0,2119.58642578125,1.0,280.9581298828125,283.5077514648437,291.24969482421875,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312414526939392,1.0,0.0,0.0,3.6669201850891113,3.6669442653656006,8.972143064056581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.85986328125,0.0,1551.4976806640625,1895.4371337890625,0.0,3692.51513671875,0.908995807170868,1.0,0.0,3.0,1.0,0.0
12222000,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.9990000128746032,0.6912446618080139,0.5342444777488708,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9371032714844,0.8845407962799072,0.411561906337738,0.3912449777126312,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8337569236755371,0.3422216773033142,0.2412449270486831,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899406552314758,0.2895234525203705,0.2768608331680298,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7208661437034607,0.2171483337879181,0.9903308749198914,284.93707275390625,284.95001220703125,298.75,288.1817932128906,297.8306579589844,297.26055908203125,284.9360046386719,1.0,0.5523043274879456,0.524064302444458,0.524064302444458,1.0,1.0,-2.922312498092652,1.1203196048736572,1.801992893218994,0.4627020359039306,0.9043707251548768,0.9043707251548768,0.0,140.46250915527344,148.0,39076.64453125,0.0,2119.58642578125,1.0,280.9581298828125,283.5077514648437,291.24969482421875,293.7931823730469,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312414526939392,1.0,0.0,0.0,3.6669201850891113,3.6669442653656006,8.972143064056581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.85986328125,0.0,1551.4976806640625,1895.4371337890625,0.0,3692.51513671875,0.908995807170868,1.0,0.0,3.0,1.0,0.0
12222060,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6862162351608276,0.5411847233772278,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7546081542969,0.8819299936294556,0.4131194651126861,0.3929101824760437,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.8299651145935059,0.3414046168327331,0.2408253401517868,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865265011787415,0.2893981337547302,0.2769366204738617,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174171805381775,0.2164361178874969,0.9881420135498048,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339233398437,297.2450866699219,284.75372314453125,1.0,0.5547942519187927,0.5224432349205017,0.5224432349205017,1.0,1.0,-2.9296138286590576,1.120766043663025,1.8088476657867432,0.4614844024181366,0.9002224802970886,0.9002224802970886,0.0,142.9535675048828,151.0,40168.19140625,0.0,2144.490234375,1.0,280.6581420898437,283.2821044921875,291.2459716796875,293.8581848144531,293.1499938964844,293.1499938964844,280.3500061035156,36150.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453397989273072,1.0,0.0,0.0,3.661945581436157,3.661969661712648,8.94781635452091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.26904296875,0.0,1547.630859375,1895.4371337890625,0.0,3820.8837890625,0.9080354571342468,1.0,0.0,3.0,1.0,0.0
12222120,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6862162351608276,0.5411847233772278,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7546081542969,0.8819299936294556,0.4131194651126861,0.3929101824760437,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.8299651145935059,0.3414046168327331,0.2408253401517868,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865265011787415,0.2893981337547302,0.2769366204738617,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174171805381775,0.2164361178874969,0.9881420135498048,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339233398437,297.2450866699219,284.75372314453125,1.0,0.5547942519187927,0.5224432349205017,0.5224432349205017,1.0,1.0,-2.9296138286590576,1.120766043663025,1.8088476657867432,0.4614844024181366,0.9002224802970886,0.9002224802970886,0.0,142.9535675048828,151.0,40168.19140625,0.0,2144.490234375,1.0,280.6581420898437,283.2821044921875,291.2459716796875,293.8581848144531,293.1499938964844,293.1499938964844,280.3500061035156,36150.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453397989273072,1.0,0.0,0.0,3.661945581436157,3.661969661712648,8.94781635452091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.26904296875,0.0,1547.630859375,1895.4371337890625,0.0,3820.8837890625,0.9080354571342468,1.0,0.0,3.0,1.0,0.0
12222180,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6789261102676392,0.5495246052742004,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5783996582031,0.8783620595932007,0.4143485426902771,0.3942407071590423,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253393173217773,0.3402948975563049,0.240176111459732,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7821964621543884,0.2889700531959533,0.2767029106616974,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128863334655762,0.2153178304433822,0.9840728044509888,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8382568359375,297.2315979003906,284.5775756835937,1.0,0.5573155879974365,0.5208221673965454,0.5208221673965454,1.0,1.0,-2.935286521911621,1.1204663515090942,1.8148202896118164,0.4598813354969024,0.8937849402427673,0.8937849402427673,0.0,145.8665008544922,154.0,41281.30859375,0.0,2168.816650390625,1.0,280.3581848144531,283.065185546875,291.2454833984375,293.9253845214844,293.1499938964844,293.1499938964844,280.6499938964844,36403.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576942920684814,1.0,0.0,0.0,3.647617101669312,3.647641181945801,8.877931350070867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.22705078125,0.0,1533.5362548828125,1895.4371337890625,0.0,3932.006103515625,0.9050037264823914,1.0,0.0,3.0,1.0,0.0
12222240,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6789261102676392,0.5495246052742004,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5783996582031,0.8783620595932007,0.4143485426902771,0.3942407071590423,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253393173217773,0.3402948975563049,0.240176111459732,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7821964621543884,0.2889700531959533,0.2767029106616974,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128863334655762,0.2153178304433822,0.9840728044509888,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8382568359375,297.2315979003906,284.5775756835937,1.0,0.5573155879974365,0.5208221673965454,0.5208221673965454,1.0,1.0,-2.935286521911621,1.1204663515090942,1.8148202896118164,0.4598813354969024,0.8937849402427673,0.8937849402427673,0.0,145.8665008544922,154.0,41281.30859375,0.0,2168.816650390625,1.0,280.3581848144531,283.065185546875,291.2454833984375,293.9253845214844,293.1499938964844,293.1499938964844,280.6499938964844,36403.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576942920684814,1.0,0.0,0.0,3.647617101669312,3.647641181945801,8.877931350070867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.22705078125,0.0,1533.5362548828125,1895.4371337890625,0.0,3932.006103515625,0.9050037264823914,1.0,0.0,3.0,1.0,0.0
12222300,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6756525635719299,0.5536590814590454,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.70880126953125,0.8766894936561584,0.4153345823287964,0.3949818611145019,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.8231403827667236,0.3401217460632324,0.2399172186851501,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801223397254944,0.2890105545520782,0.276623785495758,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105558514595032,0.2148962467908859,0.9818869829177856,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84228515625,297.2278747558594,284.7175598144531,1.0,0.5585790276527405,0.5200116038322449,0.5200116038322449,1.0,1.0,-2.938110828399658,1.1203041076660156,1.817806601524353,0.4590300619602203,0.8934240341186523,0.8934240341186523,0.0,147.324462890625,154.0,40396.80859375,0.0,2181.002197265625,1.0,280.6012268066406,283.2349548339844,291.1642150878906,293.6965026855469,293.1499938964844,293.1499938964844,280.6499938964844,36358.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496415853500366,1.0,0.0,0.0,3.640566349029541,3.6405904293060303,8.843642831379839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.31396484375,0.0,1525.3753662109375,1895.4371337890625,0.0,3859.732421875,0.903455376625061,1.0,0.0,3.0,1.0,0.0
12222360,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6732115745544434,0.5568913817405701,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.7614440917969,0.8758700489997864,0.4167527258396148,0.3961926996707916,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.821748673915863,0.3403977751731872,0.2400121837854385,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.778830349445343,0.2893850207328796,0.2768881618976593,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088805437088013,0.2147374302148819,0.9808768630027772,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.84881591796875,297.2280578613281,284.76336669921875,1.0,0.5599348545074463,0.519263744354248,0.519263744354248,1.0,1.0,-2.9426658153533936,1.1209686994552612,1.8216971158981323,0.458607405424118,0.8927350044250488,0.8927350044250488,0.0,148.56077575683594,142.0,40314.25390625,0.0,2195.10009765625,1.0,280.6422424316406,283.2889709472656,291.1576538085937,293.7095947265625,293.1499938964844,293.1499938964844,280.95001220703125,36299.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440089464187622,1.0,0.0,0.0,3.635601043701172,3.635624885559082,8.819536105875159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.525390625,0.0,1519.4393310546875,1895.4371337890625,0.0,3808.8330078125,0.9022777676582336,1.0,0.0,3.0,1.0,0.0
12222420,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6714192032814026,0.549981415271759,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9573669433594,0.8818720579147339,0.4203005731105804,0.3992197513580322,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256668448448181,0.3417008519172668,0.2406827956438064,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7831062078475952,0.2907229959964752,0.2778766453266144,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118521928787231,0.2149641215801239,0.9806268811225892,284.9573974609375,284.95001220703125,298.89666748046875,288.2115478515625,297.8662414550781,297.2360534667969,284.9588317871094,1.0,0.5576851963996887,0.5177680253982544,0.5177680253982544,1.0,1.0,-2.939710855484009,1.1171499490737915,1.8225610256195068,0.4556136131286621,0.8944517374038696,0.8944517374038696,0.0,146.1866455078125,130.0,39297.2421875,0.0,2178.073974609375,1.0,280.9416198730469,283.5260009765625,291.1476135253906,293.6195678710937,293.1499938964844,293.1499938964844,281.25,36092.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277158379554749,1.0,0.0,0.0,3.631462335586548,3.631486177444458,8.799466968412162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.962890625,0.0,1513.3331298828125,1895.4371337890625,0.0,3660.1865234375,0.9012162685394288,1.0,0.0,3.0,1.0,0.0
12222480,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6714192032814026,0.549981415271759,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,282.9573669433594,0.8818720579147339,0.4203005731105804,0.3992197513580322,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256668448448181,0.3417008519172668,0.2406827956438064,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7831062078475952,0.2907229959964752,0.2778766453266144,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118521928787231,0.2149641215801239,0.9806268811225892,284.9573974609375,284.95001220703125,298.89666748046875,288.2115478515625,297.8662414550781,297.2360534667969,284.9588317871094,1.0,0.5576851963996887,0.5177680253982544,0.5177680253982544,1.0,1.0,-2.939710855484009,1.1171499490737915,1.8225610256195068,0.4556136131286621,0.8944517374038696,0.8944517374038696,0.0,146.1866455078125,130.0,39297.2421875,0.0,2178.073974609375,1.0,280.9416198730469,283.5260009765625,291.1476135253906,293.6195678710937,293.1499938964844,293.1499938964844,281.25,36092.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277158379554749,1.0,0.0,0.0,3.631462335586548,3.631486177444458,8.799466968412162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.962890625,0.0,1513.3331298828125,1895.4371337890625,0.0,3660.1865234375,0.9012162685394288,1.0,0.0,3.0,1.0,0.0
12222540,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6745555996894836,0.5328809022903442,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1492614746094,0.8942006826400757,0.4244840443134308,0.4028117060661316,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349912762641907,0.3436308205127716,0.2417727559804916,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930374145507812,0.2926051020622253,0.2793205380439758,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.719724714756012,0.2158483564853668,0.9828489422798156,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.25079345703125,285.1502990722656,1.0,0.5525524020195007,0.5162723660469055,0.5162723660469055,1.0,1.0,-2.929196119308472,1.1101384162902832,1.819057583808899,0.4509644508361816,0.898711085319519,0.898711085319519,0.0,140.29150390625,133.0,38350.00390625,0.0,2130.516845703125,1.0,281.2415771484375,283.7596130371094,291.1616516113281,293.5710754394531,293.1499938964844,293.1499938964844,281.54998779296875,35847.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913350522518158,1.0,0.0,0.0,3.636476755142212,3.636500597000122,8.823785151435004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4775390625,0.0,1517.0399169921875,1895.4371337890625,0.0,3527.671142578125,0.90216863155365,1.0,0.0,3.0,1.0,0.0
12222600,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6745555996894836,0.5328809022903442,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1492614746094,0.8942006826400757,0.4244840443134308,0.4028117060661316,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8349912762641907,0.3436308205127716,0.2417727559804916,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930374145507812,0.2926051020622253,0.2793205380439758,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.719724714756012,0.2158483564853668,0.9828489422798156,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.25079345703125,285.1502990722656,1.0,0.5525524020195007,0.5162723660469055,0.5162723660469055,1.0,1.0,-2.929196119308472,1.1101384162902832,1.819057583808899,0.4509644508361816,0.898711085319519,0.898711085319519,0.0,140.29150390625,133.0,38350.00390625,0.0,2130.516845703125,1.0,281.2415771484375,283.7596130371094,291.1616516113281,293.5710754394531,293.1499938964844,293.1499938964844,281.54998779296875,35847.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913350522518158,1.0,0.0,0.0,3.636476755142212,3.636500597000122,8.823785151435004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4775390625,0.0,1517.0399169921875,1895.4371337890625,0.0,3527.671142578125,0.90216863155365,1.0,0.0,3.0,1.0,0.0
12222660,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.677639901638031,0.526138424873352,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.29595947265625,0.8996641635894775,0.4268109500408172,0.4048282206058502,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390730619430542,0.3447864949703216,0.2424579560756683,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7974026799201965,0.2937348186969757,0.280232310295105,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.7231212854385376,0.2165251523256302,0.9850913882255554,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513525605201721,0.5156238079071045,0.5156238079071045,1.0,1.0,-2.928114652633667,1.1085752248764038,1.8195393085479736,0.4494287073612213,0.9025116562843324,0.9025116562843324,0.0,138.1219482421875,133.0,37537.3671875,0.0,2117.853271484375,1.0,281.5020446777344,283.94732666015625,291.1438293457031,293.4552001953125,293.1499938964844,293.1499938964844,281.54998779296875,35698.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040939211845398,1.0,0.0,0.0,3.642734050750733,3.6427578926086426,8.854177053763124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.44677734375,0.0,1522.8487548828125,1895.4371337890625,0.0,3441.715087890625,0.90349942445755,1.0,0.0,3.0,1.0,0.0
12222720,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6807664632797241,0.5213350653648376,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3416748046875,0.9040843844413756,0.4290751814842224,0.4068804979324341,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423362970352173,0.3459543883800506,0.2432186007499694,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008887767791748,0.2948740720748901,0.2812283039093017,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258400321006775,0.2172681540250778,0.9879733920097352,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091491699219,297.2651062011719,285.3431091308594,1.0,0.550853431224823,0.5150250792503357,0.5150250792503357,1.0,1.0,-2.9303784370422363,1.108506441116333,1.8218719959259035,0.4487732052803039,0.905522346496582,0.905522346496582,0.0,136.71290588378906,136.0,37496.8984375,0.0,2114.67724609375,1.0,281.54168701171875,283.9934997558594,291.1770324707031,293.5316162109375,293.1499938964844,293.1499938964844,281.25,35588.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006965756416321,1.0,0.0,0.0,3.651106834411621,3.6511306762695312,8.894926395441871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.154296875,0.0,1531.32177734375,1895.4371337890625,0.0,3410.07666015625,0.9052634239196776,1.0,0.0,3.0,1.0,0.0
12222780,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841847896575928,0.5166299939155579,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1630554199219,0.9098772406578064,0.4324617385864258,0.4104250073432922,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459048271179199,0.3470436930656433,0.2442513108253479,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049274682998657,0.2962880730628967,0.2828152179718017,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.7289206981658936,0.218100219964981,0.9925834536552428,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9246826171875,297.2696533203125,285.1617431640625,1.0,0.5511805415153503,0.5137778520584106,0.5137778520584106,1.0,1.0,-2.937673330307007,1.1094201803207395,1.8282532691955569,0.4480325877666473,0.9069165587425232,0.9069165587425232,0.0,135.54397583007812,139.0,38478.62890625,0.0,2121.279052734375,1.0,281.2577819824219,283.7709655761719,291.2878723144531,293.7733459472656,293.1499938964844,293.1499938964844,280.95001220703125,35681.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164047837257384,1.0,0.0,0.0,3.6637332439422607,3.66375732421875,8.956555461736571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.4306640625,0.0,1546.1121826171875,1895.4371337890625,0.0,3555.943359375,0.9081240296363832,1.0,0.0,3.0,1.0,0.0
12222840,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841847896575928,0.5166299939155579,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1630554199219,0.9098772406578064,0.4324617385864258,0.4104250073432922,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459048271179199,0.3470436930656433,0.2442513108253479,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049274682998657,0.2962880730628967,0.2828152179718017,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.7289206981658936,0.218100219964981,0.9925834536552428,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9246826171875,297.2696533203125,285.1617431640625,1.0,0.5511805415153503,0.5137778520584106,0.5137778520584106,1.0,1.0,-2.937673330307007,1.1094201803207395,1.8282532691955569,0.4480325877666473,0.9069165587425232,0.9069165587425232,0.0,135.54397583007812,139.0,38478.62890625,0.0,2121.279052734375,1.0,281.2577819824219,283.7709655761719,291.2878723144531,293.7733459472656,293.1499938964844,293.1499938964844,280.95001220703125,35681.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164047837257384,1.0,0.0,0.0,3.6637332439422607,3.66375732421875,8.956555461736571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.4306640625,0.0,1546.1121826171875,1895.4371337890625,0.0,3555.943359375,0.9081240296363832,1.0,0.0,3.0,1.0,0.0
12222900,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.6842701435089111,0.5168128609657288,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.0175476074219,0.9108123779296876,0.4336486756801605,0.4117100238800049,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8459653854370117,0.3470615446567535,0.2443925738334655,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8052404522895813,0.2965913414955139,0.2832371890544891,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7290335297584534,0.2181605398654937,0.9934334754943848,285.0175170898437,284.95001220703125,299.0249938964844,288.23681640625,297.92901611328125,297.2664794921875,285.0087585449219,1.0,0.5517799854278564,0.5131542086601257,0.5131542086601257,1.0,1.0,-2.9411370754241943,1.10978901386261,1.831347942352295,0.4476362764835357,0.9059600830078124,0.9059600830078124,0.0,135.73373413085938,139.0,39341.80859375,0.0,2128.157958984375,1.0,281.0008239746094,283.58367919921875,291.3299560546875,293.9336242675781,293.1499938964844,293.1499938964844,280.95001220703125,35784.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277902245521544,1.0,0.0,0.0,3.6675901412963854,3.667614221572876,8.975421792456473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.3642578125,0.0,1551.2042236328125,1895.4371337890625,0.0,3660.869873046875,0.9090179800987244,1.0,0.0,3.0,1.0,0.0
12222960,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6833310127258301,0.5183834433555603,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,282.96832275390625,0.9105868935585022,0.4345892667770386,0.4126860201358795,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450460433959961,0.3468239307403564,0.2443006038665771,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045764565467834,0.2966832518577575,0.2834133207798004,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283057570457458,0.2180129140615463,0.9932292699813844,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315185546875,297.26043701171875,284.9671325683594,1.0,0.5525478720664978,0.5124478936195374,0.5124478936195374,1.0,1.0,-2.944054365158081,1.1097851991653442,1.8342691659927368,0.4470047950744629,0.9055415391921996,0.9055415391921996,0.0,136.329345703125,142.0,39474.2890625,0.0,2136.15283203125,1.0,280.9580078125,283.5321655273437,291.3081970214844,293.8766784667969,293.1499938964844,293.1499938964844,280.6499938964844,35872.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336328506469728,1.0,0.0,0.0,3.669114828109741,3.669138908386232,8.982885901787085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.08740234375,0.0,1553.5828857421875,1895.4371337890625,0.0,3714.394775390625,0.9094518423080444,1.0,0.0,3.0,1.0,0.0
12223020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.9990000128746032,0.6790790557861328,0.5238445401191711,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7790222167969,0.9083630442619324,0.4360758066177368,0.4142729938030243,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.841736912727356,0.3459615707397461,0.2438400834798813,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.801710307598114,0.2965089976787567,0.2834287881851196,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.72545325756073,0.2173105925321579,0.9910207390785216,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.93487548828125,297.2459716796875,284.7780456542969,1.0,0.5544275045394897,0.5110352635383606,0.5110352635383606,1.0,1.0,-2.949337959289551,1.1095056533813477,1.8398323059082031,0.4456238746643066,0.9016685485839844,0.9016685485839844,0.0,138.2245635986328,145.0,40481.8046875,0.0,2154.778076171875,1.0,280.6581115722656,283.29986572265625,291.3023681640625,293.9357604980469,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474452137947084,1.0,0.0,0.0,3.665811538696289,3.665835857391357,8.966719633463072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.2822265625,0.0,1551.6324462890625,1895.4371337890625,0.0,3839.917724609375,0.9088692665100098,1.0,0.0,3.0,1.0,0.0
12223080,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.9990000128746032,0.6790790557861328,0.5238445401191711,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7790222167969,0.9083630442619324,0.4360758066177368,0.4142729938030243,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.841736912727356,0.3459615707397461,0.2438400834798813,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.801710307598114,0.2965089976787567,0.2834287881851196,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.72545325756073,0.2173105925321579,0.9910207390785216,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.93487548828125,297.2459716796875,284.7780456542969,1.0,0.5544275045394897,0.5110352635383606,0.5110352635383606,1.0,1.0,-2.949337959289551,1.1095056533813477,1.8398323059082031,0.4456238746643066,0.9016685485839844,0.9016685485839844,0.0,138.2245635986328,145.0,40481.8046875,0.0,2154.778076171875,1.0,280.6581115722656,283.29986572265625,291.3023681640625,293.9357604980469,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474452137947084,1.0,0.0,0.0,3.665811538696289,3.665835857391357,8.966719633463072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.2822265625,0.0,1551.6324462890625,1895.4371337890625,0.0,3839.917724609375,0.9088692665100098,1.0,0.0,3.0,1.0,0.0
12223140,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6723576784133911,0.5313017964363098,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6005249023437,0.9047362208366394,0.4372236430644989,0.4155119061470032,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372475504875183,0.3448022603988647,0.2431446015834808,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.7975441217422485,0.2960264980792999,0.2831287086009979,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213296294212341,0.2161953449249267,0.9868940114974976,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.93865966796875,297.2323608398437,284.5996398925781,1.0,0.5565338730812073,0.5096225738525391,0.5096225738525391,1.0,1.0,-2.9536349773406982,1.108784556388855,1.844850420951844,0.4440599083900451,0.8955090045928955,0.8955090045928955,0.0,140.729248046875,148.0,41582.046875,0.0,2174.82763671875,1.0,280.3581848144531,283.0809326171875,291.3007202148437,293.9998474121094,293.1499938964844,293.1499938964844,280.6499938964844,36361.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592792987823486,1.0,0.0,0.0,3.65304446220398,3.6530685424804688,8.904369792617217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.96044921875,0.0,1539.2666015625,1895.4371337890625,0.0,3946.158447265625,0.9061874747276306,1.0,0.0,3.0,1.0,0.0
12223200,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6723576784133911,0.5313017964363098,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6005249023437,0.9047362208366394,0.4372236430644989,0.4155119061470032,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372475504875183,0.3448022603988647,0.2431446015834808,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.7975441217422485,0.2960264980792999,0.2831287086009979,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213296294212341,0.2161953449249267,0.9868940114974976,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.93865966796875,297.2323608398437,284.5996398925781,1.0,0.5565338730812073,0.5096225738525391,0.5096225738525391,1.0,1.0,-2.9536349773406982,1.108784556388855,1.844850420951844,0.4440599083900451,0.8955090045928955,0.8955090045928955,0.0,140.729248046875,148.0,41582.046875,0.0,2174.82763671875,1.0,280.3581848144531,283.0809326171875,291.3007202148437,293.9998474121094,293.1499938964844,293.1499938964844,280.6499938964844,36361.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592792987823486,1.0,0.0,0.0,3.65304446220398,3.6530685424804688,8.904369792617217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.96044921875,0.0,1539.2666015625,1895.4371337890625,0.0,3946.158447265625,0.9061874747276306,1.0,0.0,3.0,1.0,0.0
12223260,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669890880584717,0.5380805730819702,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.78143310546875,0.9021979570388794,0.4396121203899383,0.4174192249774933,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8337273597717285,0.3448769450187683,0.2429495602846145,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942164540290833,0.2964127957820892,0.283269315958023,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7177003622055054,0.2156244665384292,0.9836858510971068,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483337402344,297.22808837890625,284.78326416015625,1.0,0.5588778257369995,0.5082148313522339,0.5082148313522339,1.0,1.0,-2.960147857666016,1.1089847087860107,1.8511632680892944,0.4428452849388122,0.8947100639343262,0.8947100639343262,0.0,143.1327362060547,151.0,40601.04296875,0.0,2198.289306640625,1.0,280.64215087890625,283.3027648925781,291.2138061523437,293.78369140625,293.1499938964844,293.1499938964844,280.95001220703125,36262.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453912377357484,1.0,0.0,0.0,3.642433166503906,3.642457246780396,8.852715041030024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.75048828125,0.0,1526.7252197265625,1895.4371337890625,0.0,3821.349365234375,0.903778314590454,1.0,0.0,3.0,1.0,0.0
12223320,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6669890880584717,0.5380805730819702,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.78143310546875,0.9021979570388794,0.4396121203899383,0.4174192249774933,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8337273597717285,0.3448769450187683,0.2429495602846145,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942164540290833,0.2964127957820892,0.283269315958023,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7177003622055054,0.2156244665384292,0.9836858510971068,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483337402344,297.22808837890625,284.78326416015625,1.0,0.5588778257369995,0.5082148313522339,0.5082148313522339,1.0,1.0,-2.960147857666016,1.1089847087860107,1.8511632680892944,0.4428452849388122,0.8947100639343262,0.8947100639343262,0.0,143.1327362060547,151.0,40601.04296875,0.0,2198.289306640625,1.0,280.64215087890625,283.3027648925781,291.2138061523437,293.78369140625,293.1499938964844,293.1499938964844,280.95001220703125,36262.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453912377357484,1.0,0.0,0.0,3.642433166503906,3.642457246780396,8.852715041030024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.75048828125,0.0,1526.7252197265625,1895.4371337890625,0.0,3821.349365234375,0.903778314590454,1.0,0.0,3.0,1.0,0.0
12223380,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6640108823776245,0.5427067279815674,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9905090332031,0.90193510055542,0.4432560503482818,0.4206511080265045,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323561549186707,0.346233606338501,0.2437470108270645,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929970622062683,0.2978007793426513,0.2844288051128387,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158684730529785,0.2158959209918975,0.98429936170578,284.990478515625,284.95001220703125,299.19000244140625,288.2681884765625,297.9658508300781,297.2362060546875,284.9927673339844,1.0,0.5617398619651794,0.5068070888519287,0.5068070888519287,1.0,1.0,-2.972677707672119,1.1116737127304075,1.861004114151001,0.4427558481693268,0.896949291229248,0.896949291229248,0.0,145.1033935546875,139.0,39812.453125,0.0,2230.228515625,1.0,280.9416809082031,283.5521850585937,291.2071228027344,293.7049865722656,293.1499938964844,293.1499938964844,281.25,36047.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295800924301147,1.0,0.0,0.0,3.6398980617523193,3.6399219036102295,8.840396503728698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.99755859375,0.0,1522.3128662109375,1895.4371337890625,0.0,3677.29150390625,0.9030723571777344,1.0,0.0,3.0,1.0,0.0
