time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223440,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6640108823776245,0.5427067279815674,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.9905090332031,0.90193510055542,0.4432560503482818,0.4206511080265045,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323561549186707,0.346233606338501,0.2437470108270645,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929970622062683,0.2978007793426513,0.2844288051128387,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158684730529785,0.2158959209918975,0.98429936170578,284.990478515625,284.95001220703125,299.19000244140625,288.2681884765625,297.9658508300781,297.2362060546875,284.9927673339844,1.0,0.5617398619651794,0.5068070888519287,0.5068070888519287,1.0,1.0,-2.972677707672119,1.1116737127304075,1.861004114151001,0.4427558481693268,0.896949291229248,0.896949291229248,0.0,145.1033935546875,139.0,39812.453125,0.0,2230.228515625,1.0,280.9416809082031,283.5521850585937,291.2071228027344,293.7049865722656,293.1499938964844,293.1499938964844,281.25,36047.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295800924301147,1.0,0.0,0.0,3.6398980617523193,3.6399219036102295,8.840396503728698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.99755859375,0.0,1522.3128662109375,1895.4371337890625,0.0,3677.29150390625,0.9030723571777344,1.0,0.0,3.0,1.0,0.0
12223500,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6633753776550293,0.540118932723999,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1424560546875,0.9047805666923524,0.4453398883342743,0.4224662780761719,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341835141181946,0.3471593856811523,0.2442979514598846,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950097322463989,0.2987033128738403,0.2851704955101013,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172171473503113,0.216239258646965,0.9853389263153076,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.9759216308594,297.2425842285156,285.1496276855469,1.0,0.5612193942070007,0.5061032176017761,0.5061032176017761,1.0,1.0,-2.9745681285858154,1.1111592054367063,1.8634090423583984,0.4420309364795685,0.8996800184249878,0.8996800184249878,0.0,144.35670471191406,139.0,39043.25,0.0,2229.7646484375,1.0,281.1984558105469,283.7413330078125,291.1903686523437,293.5891418457031,293.1499938964844,293.1499938964844,281.25,35906.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204506874084472,1.0,0.0,0.0,3.642059803009033,3.642083644866944,8.850900030665798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.796875,0.0,1523.6556396484375,1895.4371337890625,0.0,3593.317138671875,0.903494954109192,1.0,0.0,3.0,1.0,0.0
12223560,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9990000128746032,0.6638624668121338,0.534282386302948,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1916809082031,0.9098760485649108,0.4475350975990295,0.4244470000267029,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.8377367854118347,0.3482258915901184,0.2449645698070526,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.7988070845603943,0.2997289597988128,0.2860332429409027,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.7200719714164734,0.2167258858680725,0.9869402050971984,285.1916809082031,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503967285156,285.1929931640625,1.0,0.5598549246788025,0.5053594708442688,0.5053594708442688,1.0,1.0,-2.973701238632202,1.1094372272491455,1.8642640113830569,0.4405646920204162,0.901850700378418,0.901850700378418,0.0,142.46636962890625,142.0,38969.640625,0.0,2218.65478515625,1.0,281.2416687011719,283.79278564453125,291.2251281738281,293.6699523925781,293.1499938964844,293.1499938964844,280.95001220703125,35792.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167643189430236,1.0,0.0,0.0,3.6469571590423584,3.646981239318848,8.874719696905231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.65771484375,0.0,1528.23779296875,1895.4371337890625,0.0,3559.26806640625,0.9044758677482604,1.0,0.0,3.0,1.0,0.0
12223620,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.6640028953552246,0.5311020612716675,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9135775566101074,0.4494863450527191,0.4265284240245819,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8400198817253113,0.3489263355731964,0.2456239014863968,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.8013217449188232,0.3005383908748626,0.2869492173194885,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7218676209449768,0.2170710563659668,0.9888734817504884,285.050048828125,284.95001220703125,299.2474975585937,288.27880859375,297.995849609375,297.2541809082031,285.0437316894531,1.0,0.55992591381073,0.5045141577720642,0.5045141577720642,1.0,1.0,-2.9765875339508057,1.109104037284851,1.867483377456665,0.4394416213035583,0.9013009071350098,0.9013009071350098,0.0,141.56674194335938,142.0,39830.93359375,0.0,2219.177001953125,1.0,280.9878845214844,283.6098327636719,291.3253479003906,293.9149169921875,293.1499938964844,293.1499938964844,280.95001220703125,35851.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926761507987976,1.0,0.0,0.0,3.650482654571533,3.6505067348480233,8.891885840967007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.3701171875,0.0,1532.59521484375,1895.4371337890625,0.0,3651.421875,0.9052519798278807,1.0,0.0,3.0,1.0,0.0
12223680,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.6633288264274597,0.5306332111358643,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.01593017578125,0.9148343205451964,0.4506042897701263,0.4277006089687347,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.840479850769043,0.3490920960903168,0.245833620429039,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8019638061523438,0.3008814454078674,0.2873668670654297,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.722204327583313,0.2171282917261123,0.9894750118255616,285.01593017578125,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.25311279296875,285.0148010253906,1.0,0.560223400592804,0.5038720965385437,0.5038720965385437,1.0,1.0,-2.978910446166992,1.1088916063308716,1.8700188398361208,0.4386787414550781,0.9012993574142456,0.9012993574142456,0.0,141.50804138183594,145.0,39930.95703125,0.0,2222.971435546875,1.0,280.9576416015625,283.57391357421875,291.3330078125,293.908203125,293.1499938964844,293.1499938964844,280.6499938964844,35894.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317229986190796,1.0,0.0,0.0,3.651687860488892,3.651711940765381,8.897757766135328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.0087890625,0.0,1534.254150390625,1895.4371337890625,0.0,3696.92431640625,0.9055745601654052,1.0,0.0,3.0,1.0,0.0
12223740,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6593824625015259,0.5332050323486328,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.823974609375,0.9147639274597168,0.4524344503879547,0.429686576128006,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8391260504722595,0.3486996591091156,0.2457638084888458,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010148406028748,0.3010617792606354,0.2877635657787323,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209163308143616,0.2167126089334488,0.9886229038238524,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.0061340332031,297.243408203125,284.8227844238281,1.0,0.5615028738975525,0.5023847222328186,0.5023847222328186,1.0,1.0,-2.9837586879730225,1.1081657409667969,1.8755930662155151,0.436730146408081,0.8980206847190857,0.8980206847190857,0.0,142.5012969970703,148.0,40894.0234375,0.0,2236.5869140625,1.0,280.6582336425781,283.3395690917969,291.35162353515625,294.008056640625,293.1499938964844,293.1499938964844,280.95001220703125,36092.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479426145553588,1.0,0.0,0.0,3.648920774459839,3.648944616317749,8.884277917786676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.42578125,0.0,1532.658203125,1895.4371337890625,0.0,3844.40869140625,0.905084192752838,1.0,0.0,3.0,1.0,0.0
12223800,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6593824625015259,0.5332050323486328,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.823974609375,0.9147639274597168,0.4524344503879547,0.429686576128006,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8391260504722595,0.3486996591091156,0.2457638084888458,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010148406028748,0.3010617792606354,0.2877635657787323,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209163308143616,0.2167126089334488,0.9886229038238524,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.0061340332031,297.243408203125,284.8227844238281,1.0,0.5615028738975525,0.5023847222328186,0.5023847222328186,1.0,1.0,-2.9837586879730225,1.1081657409667969,1.8755930662155151,0.436730146408081,0.8980206847190857,0.8980206847190857,0.0,142.5012969970703,148.0,40894.0234375,0.0,2236.5869140625,1.0,280.6582336425781,283.3395690917969,291.35162353515625,294.008056640625,293.1499938964844,293.1499938964844,280.95001220703125,36092.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479426145553588,1.0,0.0,0.0,3.648920774459839,3.648944616317749,8.884277917786676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.42578125,0.0,1532.658203125,1895.4371337890625,0.0,3844.40869140625,0.905084192752838,1.0,0.0,3.0,1.0,0.0
12223860,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6570633053779602,0.535889208316803,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9751892089844,0.913954257965088,0.4539368152618408,0.4308424293994903,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377053737640381,0.3488132953643799,0.2456719726324081,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7997894883155823,0.3013966679573059,0.2879235446453094,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195171117782593,0.2165550291538238,0.987496256828308,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.01190185546875,297.2410888671875,284.9812316894531,1.0,0.5625547766685486,0.5015697479248047,0.5015697479248047,1.0,1.0,-2.987098217010498,1.108043193817139,1.87905502319336,0.4356771409511566,0.8995971083641052,0.8995971083641052,0.0,143.47329711914062,148.0,40113.41796875,0.0,2247.456787109375,1.0,280.9162292480469,283.53094482421875,291.2609558105469,293.7807312011719,293.1499938964844,293.1499938964844,280.95001220703125,36005.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397199749946594,1.0,0.0,0.0,3.6484878063201904,3.6485116481781006,8.882169595381129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.869140625,0.0,1531.525146484375,1895.4371337890625,0.0,3769.898193359375,0.904978334903717,1.0,0.0,3.0,1.0,0.0
12223920,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6559165716171265,0.5372579097747803,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0090026855469,0.9139893054962158,0.4552475810050964,0.4319865703582763,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8372471332550049,0.3491914272308349,0.2458699345588684,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994329929351807,0.3018450736999511,0.2882837951183319,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189533710479736,0.2166195660829544,0.9875732064247132,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.0177307128906,297.2425842285156,285.0107421875,1.0,0.5634167194366455,0.501026451587677,0.501026451587677,1.0,1.0,-2.9908792972564697,1.1086082458496094,1.8822710514068604,0.4352551996707916,0.9002918004989624,0.9002918004989624,0.0,144.04962158203125,136.0,40105.72265625,0.0,2257.1123046875,1.0,280.9421691894531,283.565185546875,291.2599792480469,293.79852294921875,293.1499938964844,293.1499938964844,280.6499938964844,35954.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365007877349854,1.0,0.0,0.0,3.649735927581787,3.649759769439697,8.888247862159915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.82080078125,0.0,1532.533935546875,1895.4371337890625,0.0,3740.579833984375,0.90520042181015,1.0,0.0,3.0,1.0,0.0
12223980,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523969769477844,0.5298840999603271,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.82940673828125,0.9207953810691832,0.4575627744197845,0.4343799650669098,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.8411142826080322,0.3492837846279144,0.2460743635892868,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037763833999634,0.302327960729599,0.2888596951961517,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.721848726272583,0.2163126468658447,0.9865231513977052,284.8294372558594,284.95001220703125,299.3733215332031,288.30157470703125,298.02667236328125,297.2384948730469,284.82769775390625,1.0,0.560604989528656,0.499668151140213,0.499668151140213,1.0,1.0,-2.984594821929932,1.1034528017044067,1.881141901016236,0.4315097630023956,0.8972504734992981,0.8972504734992981,0.0,141.4698944091797,124.0,40933.42578125,0.0,2232.827392578125,1.0,280.6578369140625,283.3441162109375,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472290873527528,1.0,0.0,0.0,3.646519660949707,3.646543741226196,8.872589774000517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.857421875,0.0,1530.131103515625,1895.4371337890625,0.0,3837.9658203125,0.9045619368553162,1.0,0.0,3.0,1.0,0.0
12224040,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6523969769477844,0.5298840999603271,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,282.82940673828125,0.9207953810691832,0.4575627744197845,0.4343799650669098,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.8411142826080322,0.3492837846279144,0.2460743635892868,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037763833999634,0.302327960729599,0.2888596951961517,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.721848726272583,0.2163126468658447,0.9865231513977052,284.8294372558594,284.95001220703125,299.3733215332031,288.30157470703125,298.02667236328125,297.2384948730469,284.82769775390625,1.0,0.560604989528656,0.499668151140213,0.499668151140213,1.0,1.0,-2.984594821929932,1.1034528017044067,1.881141901016236,0.4315097630023956,0.8972504734992981,0.8972504734992981,0.0,141.4698944091797,124.0,40933.42578125,0.0,2232.827392578125,1.0,280.6578369140625,283.3441162109375,291.3360900878906,293.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,36111.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472290873527528,1.0,0.0,0.0,3.646519660949707,3.646543741226196,8.872589774000517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.857421875,0.0,1530.131103515625,1895.4371337890625,0.0,3837.9658203125,0.9045619368553162,1.0,0.0,3.0,1.0,0.0
12224100,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9990000128746032,0.6518726944923401,0.5232494473457336,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9547119140625,0.926081120967865,0.4588339626789093,0.4353033602237701,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8443820476531982,0.3494230210781097,0.2459853291511535,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.807305634021759,0.3026278913021087,0.2889370024204254,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7243808507919312,0.2161997705698013,0.9851811528205872,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.03179931640625,297.2377014160156,284.9623107910156,1.0,0.557941198348999,0.4989889860153198,0.4989889860153198,1.0,1.0,-2.9761054515838623,1.0986746549606323,1.87743079662323,0.428493320941925,0.8984700441360474,0.8984700441360474,0.0,139.05918884277344,124.0,40063.43359375,0.0,2205.6396484375,1.0,280.9012145996094,283.51025390625,291.26727294921875,293.7728271484375,293.1499938964844,293.1499938964844,280.95001220703125,36046.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397852420806884,1.0,0.0,0.0,3.6454474925994873,3.645471572875977,8.867373821885849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.82861328125,0.0,1528.45458984375,1895.4371337890625,0.0,3770.491943359375,0.90433269739151,1.0,0.0,3.0,1.0,0.0
12224160,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6528030633926392,0.5140500068664551,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.99658203125,0.9335840940475464,0.4604814946651459,0.436608225107193,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8493720293045044,0.3499203026294708,0.2461546957492828,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8123469948768616,0.3032013177871704,0.2892667949199676,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7282764315605164,0.2163355946540832,0.9847973585128784,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0394897460937,297.240966796875,284.99725341796875,1.0,0.5546943545341492,0.4983910322189331,0.4983910322189331,1.0,1.0,-2.9667556285858154,1.0936881303787231,1.8730674982070925,0.4254275560379028,0.8992462158203125,0.8992462158203125,0.0,135.85670471191406,127.0,39892.109375,0.0,2173.0927734375,1.0,280.9422607421875,283.5547790527344,291.26544189453125,293.7930908203125,293.1499938964844,293.1499938964844,281.25,35977.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348594546318054,1.0,0.0,0.0,3.6465797424316406,3.64660382270813,8.872883086041838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.03857421875,0.0,1529.196044921875,1895.4371337890625,0.0,3725.601318359375,0.904508113861084,1.0,0.0,3.0,1.0,0.0
12224220,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.9990000128746032,0.6550069451332092,0.5069287419319153,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9400893449783324,0.4626727104187011,0.4383866488933563,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.8536658883094788,0.3507744967937469,0.2465610802173614,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.816542387008667,0.3040915727615356,0.2898835837841034,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.7315904498100281,0.2167412340641021,0.9855698347091676,285.15106201171875,284.95001220703125,299.43084716796875,288.3117370605469,298.0502319335937,297.2474365234375,285.1578063964844,1.0,0.5529864430427551,0.4977112710475921,0.4977112710475921,1.0,1.0,-2.9624733924865723,1.090678572654724,1.871794819831848,0.4229457080364227,0.9022125005722046,0.9022125005722046,0.0,133.5126495361328,127.0,39027.0859375,0.0,2153.834716796875,1.0,281.2100830078125,283.7508544921875,291.2298278808594,293.64923095703125,293.1499938964844,293.1499938964844,281.25,35842.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235051274299622,1.0,0.0,0.0,3.650081157684326,3.650104999542236,8.889929858924006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.60595703125,0.0,1532.07763671875,1895.4371337890625,0.0,3621.47021484375,0.9052332043647766,1.0,0.0,3.0,1.0,0.0
12224280,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.9990000128746032,0.6569919586181641,0.5025794506072998,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1879577636719,0.9445034861564636,0.4644919037818908,0.4400186836719513,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.187744140625,0.8566307425498962,0.3515897691249847,0.2470596134662628,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193715810775757,0.3049113154411316,0.2905642688274383,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7339004278182983,0.2172061502933502,0.9871532320976256,285.1879272460937,284.95001220703125,299.4466552734375,288.3144836425781,298.0594787597656,297.2539978027344,285.1893615722656,1.0,0.5522587299346924,0.4971951246261596,0.4971951246261596,1.0,1.0,-2.962522506713867,1.0897454023361206,1.872777223587036,0.4217773377895355,0.9039939045906068,0.9039939045906068,0.0,132.2012481689453,130.0,38982.19140625,0.0,2147.30224609375,1.0,281.24176025390625,283.78814697265625,291.2548828125,293.7061767578125,293.1499938964844,293.1499938964844,280.95001220703125,35763.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919443428516388,1.0,0.0,0.0,3.654682874679565,3.654706954956055,8.912359703572292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.82568359375,0.0,1536.61474609375,1895.4371337890625,0.0,3584.021240234375,0.9061809182167052,1.0,0.0,3.0,1.0,0.0
12224340,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9990000128746032,0.6585812568664551,0.4987711012363434,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.948735773563385,0.4662991762161255,0.4419368803501129,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8594066500663757,0.3521823287010193,0.247617557644844,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8220415711402893,0.3056361675262451,0.2913751602172851,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7361086010932922,0.2175996750593185,0.989240288734436,285.0502014160156,284.95001220703125,299.4664611816406,288.31793212890625,298.0672302246094,297.25616455078125,285.0429992675781,1.0,0.551915168762207,0.4965491592884063,0.4965491592884063,1.0,1.0,-2.964402914047241,1.0893181562423706,1.87508487701416,0.4207131266593933,0.9034307599067688,0.9034307599067688,0.0,131.1324462890625,130.0,39821.5234375,0.0,2145.15625,1.0,280.9918212890625,283.609130859375,291.35040283203125,293.9435729980469,293.1499938964844,293.1499938964844,280.95001220703125,35826.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275256395339966,1.0,0.0,0.0,3.6584837436676025,3.658507823944092,8.930906574278197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.94873046875,0.0,1541.3250732421875,1895.4371337890625,0.0,3658.4404296875,0.9070207476615906,1.0,0.0,3.0,1.0,0.0
12224400,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.6590064764022827,0.4974902868270874,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.0099792480469,0.9505870938301086,0.4674439430236816,0.4431360363960266,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8603371381759644,0.3523037433624267,0.247794508934021,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8230552673339844,0.3059670329093933,0.2917777001857757,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7368883490562439,0.2177106440067291,0.9900773167610168,285.010009765625,284.95001220703125,299.4833374023437,288.32086181640625,298.071533203125,297.2543029785156,285.0087890625,1.0,0.5519667267799377,0.4959992468357086,0.4959992468357086,1.0,1.0,-2.966007232666016,1.0889500379562378,1.8770571947097776,0.4198229610919952,0.9033541083335876,0.9033541083335876,0.0,130.80801391601562,148.0,39920.13671875,0.0,2146.293701171875,1.0,280.9576110839844,283.5673828125,291.3612365722656,293.9363098144531,293.1499938964844,293.1499938964844,280.6499938964844,35881.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319990277290344,1.0,0.0,0.0,3.659924507141113,3.6599485874176025,8.937942084230599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.201171875,0.0,1543.346923828125,1895.4371337890625,0.0,3699.45068359375,0.9074066281318665,1.0,0.0,3.0,1.0,0.0
12224460,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.655712902545929,0.5115252733230591,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8279724121094,0.9423792362213136,0.4692385792732239,0.4451942145824432,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525265455245972,0.35187628865242,0.2477747201919555,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.816332221031189,0.3061395287513733,0.2922748327255249,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306652069091797,0.2174336612224578,0.9904302954673768,284.8279724121094,284.95001220703125,299.5199890136719,288.3271484375,298.0782470703125,297.2450866699219,284.82769775390625,1.0,0.5581886768341064,0.4949038326740265,0.4949038326740265,1.0,1.0,-2.986324548721313,1.0952749252319336,1.8910497426986688,0.4209839701652527,0.9001685380935669,0.9001685380935669,0.0,135.7675018310547,166.0,41042.125,0.0,2206.920166015625,1.0,280.6581420898437,283.3418273925781,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947216808795929,1.0,0.0,0.0,3.657515525817871,3.65753960609436,8.926180612434109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.43408203125,0.0,1542.1453857421875,1895.4371337890625,0.0,3837.854248046875,0.9069998264312744,1.0,0.0,3.0,1.0,0.0
12224520,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.655712902545929,0.5115252733230591,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8279724121094,0.9423792362213136,0.4692385792732239,0.4451942145824432,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525265455245972,0.35187628865242,0.2477747201919555,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.816332221031189,0.3061395287513733,0.2922748327255249,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306652069091797,0.2174336612224578,0.9904302954673768,284.8279724121094,284.95001220703125,299.5199890136719,288.3271484375,298.0782470703125,297.2450866699219,284.82769775390625,1.0,0.5581886768341064,0.4949038326740265,0.4949038326740265,1.0,1.0,-2.986324548721313,1.0952749252319336,1.8910497426986688,0.4209839701652527,0.9001685380935669,0.9001685380935669,0.0,135.7675018310547,166.0,41042.125,0.0,2206.920166015625,1.0,280.6581420898437,283.3418273925781,291.38580322265625,294.0455017089844,293.1499938964844,293.1499938964844,280.3500061035156,36079.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947216808795929,1.0,0.0,0.0,3.657515525817871,3.65753960609436,8.926180612434109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.43408203125,0.0,1542.1453857421875,1895.4371337890625,0.0,3837.854248046875,0.9069998264312744,1.0,0.0,3.0,1.0,0.0
12224580,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.9990000128746032,0.6455674767494202,0.5384989976882935,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.66473388671875,0.9251298308372498,0.4705025553703308,0.4468096494674682,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383083343505859,0.3509387969970703,0.2474350333213806,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8027095198631287,0.3058457970619201,0.2924192547798157,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186619639396667,0.2165134847164154,0.9885924458503724,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.0812683105469,297.2295227050781,284.6648864746094,1.0,0.5683963298797607,0.4938084483146667,0.4938084483146667,1.0,1.0,-3.018237829208374,1.1063017845153809,1.9119361639022827,0.4244880974292755,0.8949467539787292,0.8949467539787292,0.0,145.40077209472656,169.0,42343.73828125,0.0,2313.167724609375,1.0,280.35821533203125,283.1344909667969,291.3895568847656,294.12969970703125,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961170494556427,1.0,0.0,0.0,3.646866798400879,3.646890878677368,8.874279728843248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.19189453125,0.0,1531.9354248046875,1895.4371337890625,0.0,3963.012939453125,0.9047698974609376,1.0,0.0,3.0,1.0,0.0
12224640,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.9990000128746032,0.6455674767494202,0.5384989976882935,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.66473388671875,0.9251298308372498,0.4705025553703308,0.4468096494674682,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383083343505859,0.3509387969970703,0.2474350333213806,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8027095198631287,0.3058457970619201,0.2924192547798157,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186619639396667,0.2165134847164154,0.9885924458503724,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.0812683105469,297.2295227050781,284.6648864746094,1.0,0.5683963298797607,0.4938084483146667,0.4938084483146667,1.0,1.0,-3.018237829208374,1.1063017845153809,1.9119361639022827,0.4244880974292755,0.8949467539787292,0.8949467539787292,0.0,145.40077209472656,169.0,42343.73828125,0.0,2313.167724609375,1.0,280.35821533203125,283.1344909667969,291.3895568847656,294.12969970703125,293.1499938964844,293.1499938964844,280.6499938964844,36300.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961170494556427,1.0,0.0,0.0,3.646866798400879,3.646890878677368,8.874279728843248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.19189453125,0.0,1531.9354248046875,1895.4371337890625,0.0,3963.012939453125,0.9047698974609376,1.0,0.0,3.0,1.0,0.0
12224700,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.9990000128746032,0.6396331787109375,0.5501149296760559,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,282.8055114746094,0.9181812405586244,0.4715212285518646,0.4476561546325683,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325837254524231,0.350827157497406,0.2472913414239883,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7969134449958801,0.3059300482273102,0.2924791872501373,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.7133293747901917,0.2160773277282714,0.9869745373725892,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.084716796875,297.22491455078125,284.8143615722656,1.0,0.5723819136619568,0.493260771036148,0.493260771036148,1.0,1.0,-3.0311853885650635,1.110538363456726,1.920646905899048,0.425842672586441,0.8953261971473694,0.8953261971473694,0.0,149.66383361816406,169.0,41610.16796875,0.0,2358.69921875,1.0,280.6012268066406,283.3124389648437,291.3106994628906,293.9105834960937,293.1499938964844,293.1499938964844,280.6499938964844,36238.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543172121047974,1.0,0.0,0.0,3.642168045043945,3.642191886901856,8.851425832290261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.76416015625,0.0,1526.2550048828125,1895.4371337890625,0.0,3901.7705078125,0.9037344455718994,1.0,0.0,3.0,1.0,0.0
12224760,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.6344830989837646,0.5592393279075623,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,282.865234375,0.913475215435028,0.4730023741722107,0.4489923119544983,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8285415172576904,0.3511704504489898,0.2474881261587143,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7927836179733276,0.3063510656356811,0.292863667011261,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091598510742188,0.2158465534448623,0.9861298203468324,284.8651733398437,284.95001220703125,299.59332275390625,288.339599609375,298.09051513671875,297.2249450683594,284.8675537109375,1.0,0.5759960412979126,0.4923300743103027,0.4923300743103027,1.0,1.0,-3.0434436798095703,1.1137875318527222,1.929656147956848,0.4262115955352783,0.8954058289527893,0.8954058289527893,0.0,153.1455535888672,172.0,41651.8671875,0.0,2399.277587890625,1.0,280.64208984375,283.37286376953125,291.30633544921875,293.93511962890625,293.1499938964844,293.1499938964844,280.95001220703125,36163.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501524567604064,1.0,0.0,0.0,3.639840841293335,3.639864683151245,8.84011797097628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.30029296875,0.0,1523.1180419921875,1895.4371337890625,0.0,3864.33544921875,0.90313458442688,1.0,0.0,3.0,1.0,0.0
12224820,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9949418902397156,0.6267672181129456,0.5654938817024231,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07745361328125,0.9053386449813844,0.476708322763443,0.4524928331375122,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8213550448417664,0.3526313602924347,0.2485124468803405,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7853974103927612,0.3077899515628814,0.2942825257778168,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7012858390808105,0.2158280611038208,0.9865282773971558,285.0774230957031,284.95001220703125,299.6300048828125,288.345703125,298.1063232421875,297.232421875,285.0790405273437,1.0,0.5819459557533264,0.4904687106609344,0.4904687106609344,1.0,1.0,-3.059364318847656,1.1166108846664429,1.942753553390503,0.4252739548683166,0.8988650441169739,0.8988650441169739,0.0,159.92575073242188,175.0,40922.0234375,0.0,2463.60205078125,1.0,280.9416809082031,283.6238708496094,291.2993469238281,293.8666687011719,293.1499938964844,293.1499938964844,281.25,35929.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937452793121338,1.0,0.0,0.0,3.641767263412476,3.6417911052703857,8.849478376760089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.73681640625,0.0,1523.5028076171875,1895.4371337890625,0.0,3749.258056640625,0.9034080505371094,1.0,0.0,3.0,1.0,0.0
12224880,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.9949418902397156,0.6267672181129456,0.5654938817024231,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.07745361328125,0.9053386449813844,0.476708322763443,0.4524928331375122,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8213550448417664,0.3526313602924347,0.2485124468803405,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7853974103927612,0.3077899515628814,0.2942825257778168,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.7012858390808105,0.2158280611038208,0.9865282773971558,285.0774230957031,284.95001220703125,299.6300048828125,288.345703125,298.1063232421875,297.232421875,285.0790405273437,1.0,0.5819459557533264,0.4904687106609344,0.4904687106609344,1.0,1.0,-3.059364318847656,1.1166108846664429,1.942753553390503,0.4252739548683166,0.8988650441169739,0.8988650441169739,0.0,159.92575073242188,175.0,40922.0234375,0.0,2463.60205078125,1.0,280.9416809082031,283.6238708496094,291.2993469238281,293.8666687011719,293.1499938964844,293.1499938964844,281.25,35929.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937452793121338,1.0,0.0,0.0,3.641767263412476,3.6417911052703857,8.849478376760089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.73681640625,0.0,1523.5028076171875,1895.4371337890625,0.0,3749.258056640625,0.9034080505371094,1.0,0.0,3.0,1.0,0.0
12224940,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.9893923997879028,0.624828040599823,0.5631906986236572,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9013254046440125,0.4789355099201202,0.4546184241771698,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.8176218271255493,0.3536483645439148,0.2492537200450897,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.781598687171936,0.3087619245052337,0.2952561974525451,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286682128906,0.6972429752349854,0.2160372883081436,0.9876924753189088,285.2330322265625,284.95001220703125,299.6498107910156,288.3489685058594,298.1162109375,297.23895263671875,285.24053955078125,1.0,0.5843325853347778,0.4894632697105407,0.4894632697105407,1.0,1.0,-3.061850547790528,1.1155989170074463,1.946251630783081,0.4238114356994629,0.902384638786316,0.902384638786316,0.0,163.5498504638672,175.0,40127.73046875,0.0,2487.822998046875,1.0,281.20556640625,283.81890869140625,291.2800598144531,293.75201416015625,293.1499938964844,293.1499938964844,281.25,35775.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92885422706604,1.0,0.0,0.0,3.646665811538696,3.6466898918151855,8.873301453604654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.17431640625,0.0,1527.7857666015625,1895.4371337890625,0.0,3670.63427734375,0.904430329799652,1.0,0.0,3.0,1.0,0.0
12225000,296.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27789306640625,0.9862647652626038,0.6238629221916199,0.5622007250785828,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2777099609375,0.8996167182922363,0.4809464812278747,0.4565744996070862,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774353027344,0.8158314824104309,0.3546166121959686,0.2499773353338241,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.7798289656639099,0.3096961081027984,0.2961933612823486,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.6952182650566101,0.2163696736097335,0.9893078207969666,285.2776794433594,284.95001220703125,299.6666564941406,288.35174560546875,298.12548828125,297.2457275390625,285.2793273925781,1.0,0.5862800478935242,0.4886073768138885,0.4886073768138885,1.0,1.0,-3.066947221755981,1.1159534454345703,1.9509937763214111,0.4229840040206909,0.9048859477043152,0.9048859477043152,0.0,165.78219604492188,178.0,40124.796875,0.0,2509.133544921875,1.0,281.2417297363281,283.8636169433594,291.3102722167969,293.8254699707031,293.1499938964844,293.1499938964844,280.95001220703125,35674.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263341426849364,1.0,0.0,0.0,3.653209686279297,3.653233766555786,8.905175832296663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.228515625,0.0,1534.3028564453125,1895.4371337890625,0.0,3647.49462890625,0.90579354763031,1.0,0.0,3.0,1.0,0.0
12225060,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.981494963169098,0.6212830543518066,0.5605345368385315,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1242370605469,0.8969995975494385,0.4831133484840393,0.459099680185318,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8130423426628113,0.3553197085857391,0.2508039176464081,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.7771693468093872,0.3105522692203522,0.2973664402961731,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.6922925710678101,0.2165535241365432,0.99143248796463,285.12432861328125,284.95001220703125,299.69158935546875,288.3558349609375,298.134521484375,297.24822998046875,285.12030029296875,1.0,0.588874340057373,0.4875257015228271,0.4875257015228271,1.0,1.0,-3.0729475021362305,1.1161714792251587,1.956776022911072,0.4219907820224762,0.9051127433776855,0.9051127433776855,0.0,168.994140625,178.0,41075.796875,0.0,2537.358642578125,1.0,280.9750671386719,283.6667175292969,291.412109375,294.0715026855469,293.1499938964844,293.1499938964844,280.95001220703125,35742.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938416600227356,1.0,0.0,0.0,3.660211563110352,3.660235643386841,8.939344411373895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.25341796875,0.0,1542.6304931640625,1895.4371337890625,0.0,3758.037353515625,0.9073633551597596,1.0,0.0,3.0,1.0,0.0
12225120,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.9786152243614196,0.6197606921195984,0.559306800365448,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1040344238281,0.8952082395553589,0.4838716089725494,0.459959477186203,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8111912608146667,0.3554033041000366,0.2509708106517792,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7754347920417786,0.3107610642910003,0.2976950705051422,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.6904718279838562,0.2164936512708664,0.9917269945144652,285.10406494140625,284.95001220703125,299.7033386230469,288.3577575683594,298.1370544433594,297.246826171875,285.1026916503906,1.0,0.5898963212966919,0.4870167076587677,0.4870167076587677,1.0,1.0,-3.073458194732666,1.115339994430542,1.9581183195114136,0.4210844039916992,0.905535101890564,0.905535101890564,0.0,170.68099975585938,181.0,41130.83203125,0.0,2547.18017578125,1.0,280.957763671875,283.6448669433594,291.4120483398437,294.06201171875,293.1499938964844,293.1499938964844,280.6499938964844,35766.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418471455574036,1.0,0.0,0.0,3.662677764892578,3.6627018451690674,8.951394647738198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.52294921875,0.0,1545.566650390625,1895.4371337890625,0.0,3789.22705078125,0.9079460501670836,1.0,0.0,3.0,1.0,0.0
12225180,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9686030745506288,0.6140912175178528,0.5547290444374084,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90411376953125,0.88902747631073,0.4854296445846557,0.4618999063968658,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8045911192893982,0.3549058735370636,0.250968188047409,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.769465446472168,0.3107799589633941,0.2981399595737457,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6841737627983093,0.2157817184925079,0.9904188513755798,284.9041442871094,284.95001220703125,299.739990234375,288.3636779785156,298.140380859375,297.235595703125,284.9024963378906,1.0,0.5923601984977722,0.4854260385036468,0.4854260385036468,1.0,1.0,-3.069256067276001,1.1103824377059937,1.9588735103607176,0.4171410202980041,0.9032756686210632,0.9032756686210632,0.0,175.96890258789062,184.0,42027.0625,0.0,2566.866943359375,1.0,280.6581420898437,283.40252685546875,291.42596435546875,294.1547241210937,293.1499938964844,293.1499938964844,280.3500061035156,35964.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578392505645752,1.0,0.0,0.0,3.6646862030029297,3.664710283279419,8.961214916780591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.48876953125,0.0,1549.30322265625,1895.4371337890625,0.0,3933.301513671875,0.9085220098495485,1.0,0.0,3.0,1.0,0.0
12225240,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9686030745506288,0.6140912175178528,0.5547290444374084,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90411376953125,0.88902747631073,0.4854296445846557,0.4618999063968658,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8045911192893982,0.3549058735370636,0.250968188047409,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.769465446472168,0.3107799589633941,0.2981399595737457,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6841737627983093,0.2157817184925079,0.9904188513755798,284.9041442871094,284.95001220703125,299.739990234375,288.3636779785156,298.140380859375,297.235595703125,284.9024963378906,1.0,0.5923601984977722,0.4854260385036468,0.4854260385036468,1.0,1.0,-3.069256067276001,1.1103824377059937,1.9588735103607176,0.4171410202980041,0.9032756686210632,0.9032756686210632,0.0,175.96890258789062,184.0,42027.0625,0.0,2566.866943359375,1.0,280.6581420898437,283.40252685546875,291.42596435546875,294.1547241210937,293.1499938964844,293.1499938964844,280.3500061035156,35964.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578392505645752,1.0,0.0,0.0,3.6646862030029297,3.664710283279419,8.961214916780591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.48876953125,0.0,1549.30322265625,1895.4371337890625,0.0,3933.301513671875,0.9085220098495485,1.0,0.0,3.0,1.0,0.0
