time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225300,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75323486328125,0.9634053707122804,0.611029326915741,0.5522342920303345,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7540588378906,0.885974645614624,0.4859386086463928,0.4625938236713409,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75555419921875,0.8012024760246277,0.3544061481952667,0.2507721483707428,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75634765625,0.7664849162101746,0.3105612397193908,0.2981261312961578,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75933837890625,0.6809601783752441,0.2152189910411834,0.9887508153915404,284.7543334960937,284.95001220703125,299.7583312988281,288.3666076660156,298.14068603515625,297.2281188964844,284.74566650390625,1.0,0.5932208895683289,0.4846307039260864,0.4846307039260864,1.0,1.0,-3.064836263656616,1.1069629192352295,1.9578734636306765,0.414718359708786,0.9005187153816223,0.9005187153816223,0.0,178.46678161621094,184.0,42805.2734375,0.0,2571.48681640625,1.0,280.4009094238281,283.213623046875,291.4454650878906,294.2779235839844,293.1499938964844,293.1499938964844,280.3500061035156,36100.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665778875350952,1.0,0.0,0.0,3.662434339523315,3.6624584197998047,8.950204346547252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.9833984375,0.0,1547.802978515625,1895.4371337890625,0.0,4011.0,0.9080730676651,1.0,0.0,3.0,1.0,0.0
12225360,296.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.9578781127929688,0.6078292727470398,0.5494740009307861,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.70086669921875,0.8827914595603943,0.486287385225296,0.4630593657493591,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7011413574219,0.797659158706665,0.3537611365318298,0.2504253387451172,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012939453125,0.7633848190307617,0.3102070987224579,0.297935277223587,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.6775941252708435,0.2145290821790695,0.9863620400428772,284.700927734375,284.95001220703125,299.77667236328125,288.3695373535156,298.1404724121094,297.2194519042969,284.6992492675781,1.0,0.5938410758972168,0.4840054810047149,0.4840054810047149,1.0,1.0,-3.0585618019104004,1.1031192541122437,1.9554425477981567,0.4122790694236755,0.8982760906219482,0.8982760906219482,0.0,180.95135498046875,187.0,42827.66796875,0.0,2572.47216796875,1.0,280.35809326171875,283.1600646972656,291.415771484375,294.1988525390625,293.1499938964844,293.1499938964844,280.6499938964844,36217.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698023200035096,1.0,0.0,0.0,3.657353639602661,3.6573779582977295,8.925390488911944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.17431640625,0.0,1542.994873046875,1895.4371337890625,0.0,4039.467041015625,0.907050371170044,1.0,0.0,3.0,1.0,0.0
12225420,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9501476287841796,0.6041409969329834,0.5455758571624756,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8747863769531,0.8793133497238159,0.4884704351425171,0.4647874534130096,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7932834625244141,0.3537998795509338,0.2502471804618835,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7596072554588318,0.3104831874370575,0.298020988702774,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6731182336807251,0.2138865739107132,0.982980489730835,284.874755859375,284.95001220703125,299.8133239746094,288.3753356933594,298.1493530273437,297.2164001464844,284.8759765625,1.0,0.5950013399124146,0.4827550947666168,0.4827550947666168,1.0,1.0,-3.051762342453003,1.0978220701217651,1.953940391540528,0.4082647860050201,0.8986772894859314,0.8986772894859314,0.0,184.396484375,190.0,41846.96875,0.0,2577.465576171875,1.0,280.6422119140625,283.3780517578125,291.326171875,293.9740905761719,293.1499938964844,293.1499938964844,280.95001220703125,36119.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554499983787536,1.0,0.0,0.0,3.65209698677063,3.652121067047119,8.899751833268965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.1552734375,0.0,1536.3951416015625,1895.4371337890625,0.0,3911.9248046875,0.9058384895324708,1.0,0.0,3.0,1.0,0.0
12225480,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9501476287841796,0.6041409969329834,0.5455758571624756,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8747863769531,0.8793133497238159,0.4884704351425171,0.4647874534130096,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7932834625244141,0.3537998795509338,0.2502471804618835,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7596072554588318,0.3104831874370575,0.298020988702774,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6731182336807251,0.2138865739107132,0.982980489730835,284.874755859375,284.95001220703125,299.8133239746094,288.3753356933594,298.1493530273437,297.2164001464844,284.8759765625,1.0,0.5950013399124146,0.4827550947666168,0.4827550947666168,1.0,1.0,-3.051762342453003,1.0978220701217651,1.953940391540528,0.4082647860050201,0.8986772894859314,0.8986772894859314,0.0,184.396484375,190.0,41846.96875,0.0,2577.465576171875,1.0,280.6422119140625,283.3780517578125,291.326171875,293.9740905761719,293.1499938964844,293.1499938964844,280.95001220703125,36119.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554499983787536,1.0,0.0,0.0,3.65209698677063,3.652121067047119,8.899751833268965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.1552734375,0.0,1536.3951416015625,1895.4371337890625,0.0,3911.9248046875,0.9058384895324708,1.0,0.0,3.0,1.0,0.0
12225540,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9465223550796508,0.6023848056793213,0.5437600612640381,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.075439453125,0.8792531490325928,0.4920446872711181,0.4679404497146606,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7922537922859192,0.355145514011383,0.2510437965393066,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.758801281452179,0.3118222653865814,0.2991342842578888,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.671657383441925,0.2142063826322555,0.98375803232193,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1668701171875,297.2262878417969,285.0770874023437,1.0,0.5967581272125244,0.4815046787261963,0.4815046787261963,1.0,1.0,-3.0565905570983887,1.0972048044204712,1.959385871887207,0.4063694477081299,0.9019993543624878,0.9019993543624878,0.0,186.31298828125,193.0,41005.828125,0.0,2596.71435546875,1.0,280.9417724609375,283.6201477050781,291.3195495605469,293.8922119140625,293.1499938964844,293.1499938964844,280.6499938964844,35914.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93962424993515,1.0,0.0,0.0,3.6545894145965576,3.654613494873047,8.91190325091884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.091796875,0.0,1537.63916015625,1895.4371337890625,0.0,3769.02783203125,0.9062638878822328,1.0,0.0,3.0,1.0,0.0
12225600,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9465223550796508,0.6023848056793213,0.5437600612640381,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.075439453125,0.8792531490325928,0.4920446872711181,0.4679404497146606,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.7922537922859192,0.355145514011383,0.2510437965393066,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.758801281452179,0.3118222653865814,0.2991342842578888,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.671657383441925,0.2142063826322555,0.98375803232193,285.07537841796875,284.95001220703125,299.8500061035156,288.3810729980469,298.1668701171875,297.2262878417969,285.0770874023437,1.0,0.5967581272125244,0.4815046787261963,0.4815046787261963,1.0,1.0,-3.0565905570983887,1.0972048044204712,1.959385871887207,0.4063694477081299,0.9019993543624878,0.9019993543624878,0.0,186.31298828125,193.0,41005.828125,0.0,2596.71435546875,1.0,280.9417724609375,283.6201477050781,291.3195495605469,293.8922119140625,293.1499938964844,293.1499938964844,280.6499938964844,35914.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93962424993515,1.0,0.0,0.0,3.6545894145965576,3.654613494873047,8.91190325091884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.091796875,0.0,1537.63916015625,1895.4371337890625,0.0,3769.02783203125,0.9062638878822328,1.0,0.0,3.0,1.0,0.0
12225660,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9368129968643188,0.5965975522994995,0.5398383736610413,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8894348144531,0.8742454051971436,0.4924298226833343,0.4693546891212463,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864237427711487,0.3534864783287048,0.2506256699562073,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535240650177002,0.3103357553482055,0.2986685931682586,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655281782150269,0.2118718475103378,0.9775294661521912,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.1643371582031,297.2059631347656,284.8874206542969,1.0,0.5978912115097046,0.4803611040115356,0.4803611040115356,1.0,1.0,-3.0450568199157715,1.090155005455017,1.9549018144607544,0.4021609723567962,0.8997291326522827,0.8997291326522827,0.0,190.94810485839844,196.0,41767.90234375,0.0,2598.727783203125,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171875,293.1499938964844,293.1499938964844,280.95001220703125,36047.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513563513755798,1.0,0.0,0.0,3.653764247894287,3.653788328170776,8.907879305297683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.2607421875,0.0,1537.71728515625,1895.4371337890625,0.0,3875.173095703125,0.9061397314071656,1.0,0.0,3.0,1.0,0.0
12225720,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9368129968643188,0.5965975522994995,0.5398383736610413,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.8894348144531,0.8742454051971436,0.4924298226833343,0.4693546891212463,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7864237427711487,0.3534864783287048,0.2506256699562073,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7535240650177002,0.3103357553482055,0.2986685931682586,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6655281782150269,0.2118718475103378,0.9775294661521912,284.8894958496094,284.95001220703125,299.8866577148437,288.3873291015625,298.1643371582031,297.2059631347656,284.8874206542969,1.0,0.5978912115097046,0.4803611040115356,0.4803611040115356,1.0,1.0,-3.0450568199157715,1.090155005455017,1.9549018144607544,0.4021609723567962,0.8997291326522827,0.8997291326522827,0.0,190.94810485839844,196.0,41767.90234375,0.0,2598.727783203125,1.0,280.65777587890625,283.39373779296875,291.4231262207031,294.1171875,293.1499938964844,293.1499938964844,280.95001220703125,36047.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513563513755798,1.0,0.0,0.0,3.653764247894287,3.653788328170776,8.907879305297683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.2607421875,0.0,1537.71728515625,1895.4371337890625,0.0,3875.173095703125,0.9061397314071656,1.0,0.0,3.0,1.0,0.0
12225780,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9285777807235718,0.5929012298583984,0.5360110402107239,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0546875,0.8704922199249268,0.4941939115524292,0.4707010090351105,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7817510366439819,0.3531466126441955,0.2501772940158844,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7493047118186951,0.3099829256534576,0.2981225252151489,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6603366136550903,0.2105067670345306,0.9706619381904602,285.0546264648437,284.95001220703125,299.92333984375,288.3946533203125,298.1712341308594,297.2002868652344,285.0556640625,1.0,0.5984611511230469,0.479217529296875,0.479217529296875,1.0,1.0,-3.032607316970825,1.082797884941101,1.949809432029724,0.3972749412059784,0.9024708271026612,0.9024708271026612,0.0,194.5796356201172,199.0,40750.83984375,0.0,2593.794677734375,1.0,280.94219970703125,283.6033630371094,291.3565368652344,293.9348449707031,293.1499938964844,293.1499938964844,280.6499938964844,35905.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940027952194214,1.0,0.0,0.0,3.656453847885132,3.656477928161621,8.920999334804947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.4208984375,0.0,1539.655517578125,1895.4371337890625,0.0,3772.698974609375,0.906669557094574,1.0,0.0,3.0,1.0,0.0
12225840,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9285777807235718,0.5929012298583984,0.5360110402107239,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0546875,0.8704922199249268,0.4941939115524292,0.4707010090351105,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7817510366439819,0.3531466126441955,0.2501772940158844,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7493047118186951,0.3099829256534576,0.2981225252151489,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6603366136550903,0.2105067670345306,0.9706619381904602,285.0546264648437,284.95001220703125,299.92333984375,288.3946533203125,298.1712341308594,297.2002868652344,285.0556640625,1.0,0.5984611511230469,0.479217529296875,0.479217529296875,1.0,1.0,-3.032607316970825,1.082797884941101,1.949809432029724,0.3972749412059784,0.9024708271026612,0.9024708271026612,0.0,194.5796356201172,199.0,40750.83984375,0.0,2593.794677734375,1.0,280.94219970703125,283.6033630371094,291.3565368652344,293.9348449707031,293.1499938964844,293.1499938964844,280.6499938964844,35905.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940027952194214,1.0,0.0,0.0,3.656453847885132,3.656477928161621,8.920999334804947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.4208984375,0.0,1539.655517578125,1895.4371337890625,0.0,3772.698974609375,0.906669557094574,1.0,0.0,3.0,1.0,0.0
12225900,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9257661700248718,0.5908657312393188,0.5345853567123413,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.92120361328125,0.869644820690155,0.4950726926326751,0.4717456996440887,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7804593443870544,0.3530486822128296,0.2502451539039612,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7481429576873779,0.3099190294742584,0.2981988489627838,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.6587510108947754,0.2100024819374084,0.9688106179237366,284.9216003417969,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.19842529296875,284.91326904296875,1.0,0.5988926291465759,0.4786457419395447,0.4786457419395447,1.0,1.0,-3.0300991535186768,1.0806033611297607,1.949495792388916,0.3956046104431152,0.9010125398635864,0.9010125398635864,0.0,195.8628692626953,199.0,41526.68359375,0.0,2595.652587890625,1.0,280.6985168457031,283.43096923828125,291.429443359375,294.14288330078125,293.1499938964844,293.1499938964844,280.6499938964844,35978.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466400146484376,1.0,0.0,0.0,3.657006978988648,3.6570310592651367,8.923697691898269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.05859375,0.0,1540.8173828125,1895.4371337890625,0.0,3832.642822265625,0.9067887663841248,1.0,0.0,3.0,1.0,0.0
12225960,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9219514727592468,0.5882629752159119,0.5325061678886414,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8702697753906,0.8681125640869141,0.4956044852733612,0.4724323153495788,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7785202264785767,0.352655827999115,0.2500986754894256,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7464533448219299,0.3096406161785126,0.29808109998703,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.6567107439041138,0.2093561738729477,0.9664901494979858,284.8703308105469,284.95001220703125,299.9599914550781,288.403076171875,298.1776123046875,297.1934509277344,284.8686828613281,1.0,0.5992416143417358,0.4781815111637115,0.4781815111637115,1.0,1.0,-3.02532172203064,1.077703595161438,1.9476182460784912,0.3937594294548034,0.8999246954917908,0.8999246954917908,0.0,197.51193237304688,202.0,41565.27734375,0.0,2595.068115234375,1.0,280.6576843261719,283.3788146972656,291.435302734375,294.1194152832031,293.1499938964844,293.1499938964844,280.3500061035156,36057.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503414034843444,1.0,0.0,0.0,3.655185222625733,3.6552093029022217,8.914810223359382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.32421875,0.0,1539.375732421875,1895.4371337890625,0.0,3866.037109375,0.9064639806747437,1.0,0.0,3.0,1.0,0.0
12226020,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133850932121276,0.5823183059692383,0.5275866389274597,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6656799316406,0.8642491102218628,0.4960732460021972,0.473223865032196,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738645076751709,0.351365864276886,0.2494418770074844,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424396872520447,0.3086805641651153,0.2974728941917419,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520484089851379,0.2077556848526001,0.960600197315216,284.665771484375,284.95001220703125,299.9966735839844,288.4125061035156,298.1792297363281,297.1794128417969,284.6639404296875,1.0,0.5996663570404053,0.4772530496120453,0.4772530496120453,1.0,1.0,-3.01176381111145,1.0703305006027222,1.941433310508728,0.3893456757068634,0.8944537043571472,0.8944537043571472,0.0,201.18341064453125,205.0,42311.03125,0.0,2588.2099609375,1.0,280.35821533203125,283.1360778808594,291.4543151855469,294.2020874023437,293.1499938964844,293.1499938964844,280.6499938964844,36298.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619988203048706,1.0,0.0,0.0,3.644840717315674,3.644864797592163,8.864421943144407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.8134765625,0.0,1529.6669921875,1895.4371337890625,0.0,3970.38330078125,0.9043100476264954,1.0,0.0,3.0,1.0,0.0
12226080,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6655578613281,0.9133850932121276,0.5823183059692383,0.5275866389274597,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6656799316406,0.8642491102218628,0.4960732460021972,0.473223865032196,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.7738645076751709,0.351365864276886,0.2494418770074844,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7424396872520447,0.3086805641651153,0.2974728941917419,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.6520484089851379,0.2077556848526001,0.960600197315216,284.665771484375,284.95001220703125,299.9966735839844,288.4125061035156,298.1792297363281,297.1794128417969,284.6639404296875,1.0,0.5996663570404053,0.4772530496120453,0.4772530496120453,1.0,1.0,-3.01176381111145,1.0703305006027222,1.941433310508728,0.3893456757068634,0.8944537043571472,0.8944537043571472,0.0,201.18341064453125,205.0,42311.03125,0.0,2588.2099609375,1.0,280.35821533203125,283.1360778808594,291.4543151855469,294.2020874023437,293.1499938964844,293.1499938964844,280.6499938964844,36298.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619988203048706,1.0,0.0,0.0,3.644840717315674,3.644864797592163,8.864421943144407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.8134765625,0.0,1529.6669921875,1895.4371337890625,0.0,3970.38330078125,0.9043100476264954,1.0,0.0,3.0,1.0,0.0
12226140,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9072136878967284,0.5786998867988586,0.5237704515457153,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.839111328125,0.8618646264076233,0.4978101551532745,0.4745171070098877,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7706366181373596,0.3511958122253418,0.2491108924150467,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7396281361579895,0.308546245098114,0.2971552014350891,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485198140144348,0.2067539393901825,0.955539345741272,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.1890869140625,297.17791748046875,284.8403625488281,1.0,0.6000868082046509,0.476324588060379,0.476324588060379,1.0,1.0,-3.001853704452514,1.0644458532333374,1.937407732009888,0.3853706121444702,0.8943719863891602,0.8943719863891602,0.0,203.9550170898437,208.0,41316.03515625,0.0,2583.677734375,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879455566406,293.1499938964844,293.1499938964844,280.95001220703125,36189.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476338028907776,1.0,0.0,0.0,3.6369082927703857,3.636932373046875,8.825879831420025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.6318359375,0.0,1520.068603515625,1895.4371337890625,0.0,3841.620849609375,0.90249365568161,1.0,0.0,3.0,1.0,0.0
12226200,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9072136878967284,0.5786998867988586,0.5237704515457153,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.839111328125,0.8618646264076233,0.4978101551532745,0.4745171070098877,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.7706366181373596,0.3511958122253418,0.2491108924150467,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7396281361579895,0.308546245098114,0.2971552014350891,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.6485198140144348,0.2067539393901825,0.955539345741272,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.1890869140625,297.17791748046875,284.8403625488281,1.0,0.6000868082046509,0.476324588060379,0.476324588060379,1.0,1.0,-3.001853704452514,1.0644458532333374,1.937407732009888,0.3853706121444702,0.8943719863891602,0.8943719863891602,0.0,203.9550170898437,208.0,41316.03515625,0.0,2583.677734375,1.0,280.6421203613281,283.3542175292969,291.3729858398437,293.9879455566406,293.1499938964844,293.1499938964844,280.95001220703125,36189.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476338028907776,1.0,0.0,0.0,3.6369082927703857,3.636932373046875,8.825879831420025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.6318359375,0.0,1520.068603515625,1895.4371337890625,0.0,3841.620849609375,0.90249365568161,1.0,0.0,3.0,1.0,0.0
12226260,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9048689603805542,0.5773236751556396,0.5222590565681458,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.02398681640625,0.8617963790893555,0.5001241564750671,0.4764749407768249,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699315547943115,0.3519884347915649,0.2495183795690536,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7389777898788452,0.3091900646686554,0.2976110577583313,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473464965820312,0.2066460102796554,0.9544466137886048,285.0238037109375,284.95001220703125,300.0611877441406,288.4316101074219,298.2029724121094,297.18603515625,285.02740478515625,1.0,0.6008892059326172,0.4756850898265838,0.4756850898265838,1.0,1.0,-3.002105712890625,1.0632247924804688,1.938880920410156,0.3838877081871032,0.8967342972755432,0.8967342972755432,0.0,205.22528076171875,208.0,40449.21875,0.0,2590.674072265625,1.0,280.92999267578125,283.5807800292969,291.3518371582031,293.8745422363281,293.1499938964844,293.1499938964844,280.95001220703125,36011.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332547187805176,1.0,0.0,0.0,3.636417388916016,3.636441469192505,8.823497523735568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.07666015625,0.0,1518.192138671875,1895.4371337890625,0.0,3710.9375,0.9022800326347352,1.0,0.0,3.0,1.0,0.0
12226320,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043827056884766,0.5769490003585815,0.5219606757164001,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0390930175781,0.8619793057441711,0.5009279847145081,0.477237194776535,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7699205875396729,0.3523149788379669,0.2497466951608657,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7389549612998962,0.3094629049301147,0.2978664040565491,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.647173285484314,0.2066874206066131,0.9545820951461792,285.0390014648437,284.95001220703125,300.07000732421875,288.4344482421875,298.2078552246094,297.18927001953125,285.04071044921875,1.0,0.6012481451034546,0.4754831492900848,0.4754831492900848,1.0,1.0,-3.003406524658203,1.063327670097351,1.9400787353515625,0.3836552798748016,0.8972006440162659,0.8972006440162659,0.0,205.5547790527344,211.0,40446.26953125,0.0,2594.829345703125,1.0,280.941650390625,283.5961303710937,291.3710632324219,293.9098815917969,293.1499938964844,293.1499938964844,281.25,35976.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314428567886353,1.0,0.0,0.0,3.637085914611816,3.6371099948883057,8.826742146084143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.5361328125,0.0,1518.669921875,1895.4371337890625,0.0,3694.359375,0.90239280462265,1.0,0.0,3.0,1.0,0.0
12226380,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025915265083312,0.57600337266922,0.52101069688797,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2425537109375,0.8629558086395264,0.5047640800476074,0.4807407259941101,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701385617256165,0.3541221022605896,0.2509326636791229,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7391011714935303,0.3109835386276245,0.2992189824581146,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467950344085693,0.2072247862815857,0.9566011428833008,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.2061462402344,285.2442321777344,1.0,0.6031789779663086,0.4746417105197906,0.4746417105197906,1.0,1.0,-3.011948823928833,1.065000057220459,1.946948885917664,0.3832204043865204,0.9027727246284484,0.9027727246284484,0.0,207.0291442871093,214.0,39674.87109375,0.0,2618.650146484375,1.0,281.2416381835937,283.8385925292969,291.3947448730469,293.880126953125,293.1499938964844,293.1499938964844,280.95001220703125,35720.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181160926818848,1.0,0.0,0.0,3.6467885971069336,3.646812677383423,8.873898877936881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.06298828125,0.0,1527.5086669921875,1895.4371337890625,0.0,3571.762451171875,0.9043887853622437,1.0,0.0,3.0,1.0,0.0
12226440,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025915265083312,0.57600337266922,0.52101069688797,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2425537109375,0.8629558086395264,0.5047640800476074,0.4807407259941101,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701385617256165,0.3541221022605896,0.2509326636791229,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7391011714935303,0.3109835386276245,0.2992189824581146,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.6467950344085693,0.2072247862815857,0.9566011428833008,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304077148437,297.2061462402344,285.2442321777344,1.0,0.6031789779663086,0.4746417105197906,0.4746417105197906,1.0,1.0,-3.011948823928833,1.065000057220459,1.946948885917664,0.3832204043865204,0.9027727246284484,0.9027727246284484,0.0,207.0291442871093,214.0,39674.87109375,0.0,2618.650146484375,1.0,281.2416381835937,283.8385925292969,291.3947448730469,293.880126953125,293.1499938964844,293.1499938964844,280.95001220703125,35720.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181160926818848,1.0,0.0,0.0,3.6467885971069336,3.646812677383423,8.873898877936881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.06298828125,0.0,1527.5086669921875,1895.4371337890625,0.0,3571.762451171875,0.9043887853622437,1.0,0.0,3.0,1.0,0.0
12226500,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9013255834579468,0.5747615694999695,0.5203962922096252,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1158447265625,0.8631429076194763,0.5062506198883057,0.4824547469615936,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7700033187866211,0.3546962440013885,0.2515312135219574,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.738976776599884,0.311511367559433,0.299927294254303,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464852690696716,0.2073736637830734,0.957982301712036,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.2389221191406,297.2103576660156,285.1083984375,1.0,0.604327917098999,0.4742209911346435,0.4742209911346435,1.0,1.0,-3.016508340835572,1.0659362077713013,1.9505720138549805,0.3831446468830108,0.9026839137077332,0.9026839137077332,0.0,208.071533203125,214.0,40544.0703125,0.0,2632.71923828125,1.0,280.9986267089844,283.67047119140625,291.4925537109375,294.1288757324219,293.1499938964844,293.1499938964844,280.95001220703125,35761.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926797330379486,1.0,0.0,0.0,3.651608228683472,3.651632308959961,8.897370094018697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.470703125,0.0,1533.1702880859375,1895.4371337890625,0.0,3651.750732421875,0.9054384827613832,1.0,0.0,3.0,1.0,0.0
12226560,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987515568733215,0.5727757215499878,0.5189356803894043,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.06890869140625,0.8622555136680603,0.50721275806427,0.4836170375347137,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.768846333026886,0.3548209965229034,0.2517909109592438,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7379869222640991,0.3116760551929474,0.3002876937389374,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.645376980304718,0.2072391957044601,0.9582317471504213,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435302734375,297.20928955078125,285.067626953125,1.0,0.6053513288497925,0.4736223220825195,0.4736223220825195,1.0,1.0,-3.017201662063598,1.0649713277816772,1.9522303342819207,0.3820406198501587,0.9029604196548462,0.9029604196548462,0.0,209.7487945556641,217.0,40660.37109375,0.0,2642.679931640625,1.0,280.95770263671875,283.6200561523437,291.5101928710937,294.1301574707031,293.1499938964844,293.1499938964844,280.6499938964844,35815.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932824730873108,1.0,0.0,0.0,3.654465913772583,3.654489755630493,8.911300710678915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.82373046875,0.0,1536.7603759765625,1895.4371337890625,0.0,3707.005615234375,0.9061414003372192,1.0,0.0,3.0,1.0,0.0
12226620,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8920254707336426,0.5677762627601624,0.5149357914924622,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.86846923828125,0.8590631484985352,0.5082284212112427,0.4850148558616638,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651582360267639,0.3542956113815307,0.2517251670360565,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7347968220710754,0.3113157749176025,0.3003316223621368,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6419501900672913,0.2063656002283096,0.956031858921051,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.2472229003906,297.1993103027344,284.8668518066406,1.0,0.6069347858428955,0.4724250435829162,0.4724250435829162,1.0,1.0,-3.0114119052886963,1.060128092765808,1.951283812522888,0.378449946641922,0.9002266526222229,0.9002266526222229,0.0,213.82960510253903,220.0,41527.82421875,0.0,2652.566650390625,1.0,280.658203125,283.3775634765625,291.53436279296875,294.232421875,293.1499938964844,293.1499938964844,280.3500061035156,36017.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483861923217772,1.0,0.0,0.0,3.654515266418457,3.6545393466949454,8.911542295209074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.9169921875,0.0,1538.3310546875,1895.4371337890625,0.0,3848.411865234375,0.906282365322113,1.0,0.0,3.0,1.0,0.0
12226680,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8920254707336426,0.5677762627601624,0.5149357914924622,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.86846923828125,0.8590631484985352,0.5082284212112427,0.4850148558616638,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7651582360267639,0.3542956113815307,0.2517251670360565,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7347968220710754,0.3113157749176025,0.3003316223621368,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6419501900672913,0.2063656002283096,0.956031858921051,284.8685607910156,284.95001220703125,300.17999267578125,288.4745483398437,298.2472229003906,297.1993103027344,284.8668518066406,1.0,0.6069347858428955,0.4724250435829162,0.4724250435829162,1.0,1.0,-3.0114119052886963,1.060128092765808,1.951283812522888,0.378449946641922,0.9002266526222229,0.9002266526222229,0.0,213.82960510253903,220.0,41527.82421875,0.0,2652.566650390625,1.0,280.658203125,283.3775634765625,291.53436279296875,294.232421875,293.1499938964844,293.1499938964844,280.3500061035156,36017.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483861923217772,1.0,0.0,0.0,3.654515266418457,3.6545393466949454,8.911542295209074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.9169921875,0.0,1538.3310546875,1895.4371337890625,0.0,3848.411865234375,0.906282365322113,1.0,0.0,3.0,1.0,0.0
12226740,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845838308334351,0.562125563621521,0.5102044939994812,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.66424560546875,0.8551403880119324,0.5085142254829407,0.4856188297271728,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607550621032715,0.3531761467456817,0.2511724233627319,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309130430221558,0.3103632926940918,0.2997446358203888,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377661824226379,0.2049290090799331,0.9510514140129088,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471618652344,297.1841735839844,284.66259765625,1.0,0.6078587174415588,0.4712277352809906,0.4712277352809906,1.0,1.0,-2.999098300933838,1.052687644958496,1.9464106559753416,0.3736574351787567,0.894737184047699,0.894737184047699,0.0,218.1233367919922,223.0,42289.60546875,0.0,2651.001220703125,1.0,280.3582458496094,283.134521484375,291.5332946777344,294.2839660644531,293.1499938964844,293.1499938964844,280.6499938964844,36276.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959847629070282,1.0,0.0,0.0,3.644998788833618,3.6450228691101074,8.865190466167405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.85107421875,0.0,1529.677734375,1895.4371337890625,0.0,3951.227294921875,0.9043279886245728,1.0,0.0,3.0,1.0,0.0
12226800,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845838308334351,0.562125563621521,0.5102044939994812,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.66424560546875,0.8551403880119324,0.5085142254829407,0.4856188297271728,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607550621032715,0.3531761467456817,0.2511724233627319,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7309130430221558,0.3103632926940918,0.2997446358203888,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.6377661824226379,0.2049290090799331,0.9510514140129088,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471618652344,297.1841735839844,284.66259765625,1.0,0.6078587174415588,0.4712277352809906,0.4712277352809906,1.0,1.0,-2.999098300933838,1.052687644958496,1.9464106559753416,0.3736574351787567,0.894737184047699,0.894737184047699,0.0,218.1233367919922,223.0,42289.60546875,0.0,2651.001220703125,1.0,280.3582458496094,283.134521484375,291.5332946777344,294.2839660644531,293.1499938964844,293.1499938964844,280.6499938964844,36276.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959847629070282,1.0,0.0,0.0,3.644998788833618,3.6450228691101074,8.865190466167405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.85107421875,0.0,1529.677734375,1895.4371337890625,0.0,3951.227294921875,0.9043279886245728,1.0,0.0,3.0,1.0,0.0
12226860,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8793079853057861,0.5588752627372742,0.5067228078842163,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.83953857421875,0.8528640866279602,0.5101840496063232,0.4868349730968475,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579447627067566,0.3532884120941162,0.2510294914245605,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.728300154209137,0.3102699518203735,0.2994685173034668,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346831917762756,0.2040600180625915,0.9466660022735596,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2567443847656,297.1825561523437,284.8408508300781,1.0,0.6086291670799255,0.4703785181045532,0.4703785181045532,1.0,1.0,-2.990585803985596,1.0474989414215088,1.943086862564087,0.3700410723686218,0.8946722149848938,0.8946722149848938,0.0,221.2229461669922,226.0,41317.35546875,0.0,2650.589111328125,1.0,280.6421203613281,283.3537292480469,291.452880859375,294.0677490234375,293.1499938964844,293.1499938964844,280.95001220703125,36176.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447156190872192,1.0,0.0,0.0,3.63756251335144,3.637586355209351,8.82905510479759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.64453125,0.0,1520.6927490234375,1895.4371337890625,0.0,3815.23388671875,0.9026296138763428,1.0,0.0,3.0,1.0,0.0
12226920,296.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8793079853057861,0.5588752627372742,0.5067228078842163,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.83953857421875,0.8528640866279602,0.5101840496063232,0.4868349730968475,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579447627067566,0.3532884120941162,0.2510294914245605,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.728300154209137,0.3102699518203735,0.2994685173034668,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.6346831917762756,0.2040600180625915,0.9466660022735596,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2567443847656,297.1825561523437,284.8408508300781,1.0,0.6086291670799255,0.4703785181045532,0.4703785181045532,1.0,1.0,-2.990585803985596,1.0474989414215088,1.943086862564087,0.3700410723686218,0.8946722149848938,0.8946722149848938,0.0,221.2229461669922,226.0,41317.35546875,0.0,2650.589111328125,1.0,280.6421203613281,283.3537292480469,291.452880859375,294.0677490234375,293.1499938964844,293.1499938964844,280.95001220703125,36176.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447156190872192,1.0,0.0,0.0,3.63756251335144,3.637586355209351,8.82905510479759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.64453125,0.0,1520.6927490234375,1895.4371337890625,0.0,3815.23388671875,0.9026296138763428,1.0,0.0,3.0,1.0,0.0
12226980,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768950700759888,0.5574919581413269,0.5052443742752075,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04150390625,0.852963924407959,0.51328444480896,0.4895356595516205,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575147151947021,0.3547398746013641,0.2518934905529022,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277157306671143,0.3112469613552093,0.3002384901046753,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335675120353699,0.2041089832782745,0.9462674260139464,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2755432128906,297.1942749023437,285.0431823730469,1.0,0.610048234462738,0.4695293307304382,0.4695293307304382,1.0,1.0,-2.9935302734375,1.0468846559524536,1.9466454982757568,0.3685011863708496,0.8975455164909363,0.8975455164909363,0.0,223.0189208984375,229.0,40470.33203125,0.0,2665.404296875,1.0,280.941650390625,283.5968933105469,291.4574279785156,293.9966125488281,293.1499938964844,293.1499938964844,281.25,35966.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281082153320312,1.0,0.0,0.0,3.6380910873413086,3.6381149291992174,8.831620448290778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.83837890625,0.0,1519.7098388671875,1895.4371337890625,0.0,3663.7890625,0.9026105403900146,1.0,0.0,3.0,1.0,0.0
12227040,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768950700759888,0.5574919581413269,0.5052443742752075,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.04150390625,0.852963924407959,0.51328444480896,0.4895356595516205,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575147151947021,0.3547398746013641,0.2518934905529022,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7277157306671143,0.3112469613552093,0.3002384901046753,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6335675120353699,0.2041089832782745,0.9462674260139464,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2755432128906,297.1942749023437,285.0431823730469,1.0,0.610048234462738,0.4695293307304382,0.4695293307304382,1.0,1.0,-2.9935302734375,1.0468846559524536,1.9466454982757568,0.3685011863708496,0.8975455164909363,0.8975455164909363,0.0,223.0189208984375,229.0,40470.33203125,0.0,2665.404296875,1.0,280.941650390625,283.5968933105469,291.4574279785156,293.9966125488281,293.1499938964844,293.1499938964844,281.25,35966.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281082153320312,1.0,0.0,0.0,3.6380910873413086,3.6381149291992174,8.831620448290778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.83837890625,0.0,1519.7098388671875,1895.4371337890625,0.0,3663.7890625,0.9026105403900146,1.0,0.0,3.0,1.0,0.0
12227100,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8760077357292175,0.5571051239967346,0.5047861933708191,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1920471191406,0.8533058762550354,0.5151107311248779,0.4911614954471588,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576236724853516,0.3557386100292206,0.2525291442871094,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277114987373352,0.3119699954986572,0.3008581399917602,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.6333391666412354,0.2043613940477371,0.9471508860588074,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,298.28643798828125,297.2022705078125,285.2004699707031,1.0,0.611017107963562,0.4691047072410583,0.4691047072410583,1.0,1.0,-2.9975016117095947,1.0475646257400513,1.949936985969544,0.3681865334510803,0.9006074666976929,0.9006074666976929,0.0,223.85597229003903,229.0,39719.7578125,0.0,2677.306884765625,1.0,281.19842529296875,283.78570556640625,291.4464416503906,293.8853454589844,293.1499938964844,293.1499938964844,281.25,35827.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918611466884613,1.0,0.0,0.0,3.641697883605957,3.641721725463867,8.849140726852056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.94140625,0.0,1522.666748046875,1895.4371337890625,0.0,3576.3388671875,0.9033586382865906,1.0,0.0,3.0,1.0,0.0
