time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227160,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.8754299879074097,0.5569095015525818,0.5046198964118958,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2471008300781,0.8539040088653564,0.5171036720275879,0.4930199086666107,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7580012679100037,0.3569011092185974,0.2533239722251892,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279425263404846,0.3128354549407959,0.3016559481620788,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333599090576172,0.2047530859708786,0.9487847685813904,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2981872558594,297.2116394042969,285.248779296875,1.0,0.6121768951416016,0.4686312079429626,0.4686312079429626,1.0,1.0,-3.003411293029785,1.048911452293396,1.9544998407363887,0.3681095242500305,0.903190016746521,0.903190016746521,0.0,224.61944580078125,232.0,39720.59765625,0.0,2692.596923828125,1.0,281.2417907714844,283.8407592773437,291.4877014160156,293.9750366210937,293.1499938964844,293.1499938964844,280.95001220703125,35711.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146891236305236,1.0,0.0,0.0,3.6481008529663086,3.6481246948242174,8.88028637291427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.4443359375,0.0,1528.9019775390625,1895.4371337890625,0.0,3540.068359375,0.90467631816864,1.0,0.0,3.0,1.0,0.0
12227220,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721988797187805,0.5541042685508728,0.5029051899909973,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.074951171875,0.8534125685691833,0.5195149183273315,0.4958755075931549,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7572112679481506,0.3579572439193725,0.2544303834438324,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270870804786682,0.313588947057724,0.3027852475643158,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323043704032898,0.2048785835504531,0.9509050250053406,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.31134033203125,297.2150573730469,285.07373046875,1.0,0.6145153641700745,0.4676841795444488,0.4676841795444488,1.0,1.0,-3.0100321769714355,1.0494966506958008,1.9605354070663448,0.3672281801700592,0.9034675359725952,0.9034675359725952,0.0,227.4041442871093,235.0,40725.12109375,0.0,2719.68505859375,1.0,280.9577941894531,283.62310791015625,291.6088562011719,294.2323303222656,293.1499938964844,293.1499938964844,280.6499938964844,35806.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294366240501404,1.0,0.0,0.0,3.6561107635498047,3.656134843826294,8.919324727685307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.97412109375,0.0,1538.5252685546875,1895.4371337890625,0.0,3675.97607421875,0.9065032601356506,1.0,0.0,3.0,1.0,0.0
12227280,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721988797187805,0.5541042685508728,0.5029051899909973,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.074951171875,0.8534125685691833,0.5195149183273315,0.4958755075931549,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7572112679481506,0.3579572439193725,0.2544303834438324,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270870804786682,0.313588947057724,0.3027852475643158,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323043704032898,0.2048785835504531,0.9509050250053406,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.31134033203125,297.2150573730469,285.07373046875,1.0,0.6145153641700745,0.4676841795444488,0.4676841795444488,1.0,1.0,-3.0100321769714355,1.0494966506958008,1.9605354070663448,0.3672281801700592,0.9034675359725952,0.9034675359725952,0.0,227.4041442871093,235.0,40725.12109375,0.0,2719.68505859375,1.0,280.9577941894531,283.62310791015625,291.6088562011719,294.2323303222656,293.1499938964844,293.1499938964844,280.6499938964844,35806.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294366240501404,1.0,0.0,0.0,3.6561107635498047,3.656134843826294,8.919324727685307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.97412109375,0.0,1538.5252685546875,1895.4371337890625,0.0,3675.97607421875,0.9065032601356506,1.0,0.0,3.0,1.0,0.0
12227340,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664408326148987,0.5495449304580688,0.4992938637733459,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8759460449219,0.8506919741630554,0.5204547047615051,0.4972074329853058,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.754304826259613,0.35779669880867,0.2546159327030182,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243384718894958,0.3132806122303009,0.3028788268566131,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294762492179871,0.2041226774454116,0.949220895767212,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.31512451171875,297.2049560546875,284.8744201660156,1.0,0.6162548661231995,0.466737151145935,0.466737151145935,1.0,1.0,-3.005612134933472,1.04570472240448,1.959907293319702,0.3643749356269836,0.900842308998108,0.900842308998108,0.0,231.50750732421875,238.0,41611.46484375,0.0,2732.1611328125,1.0,280.658203125,283.38140869140625,291.6380615234375,294.3409118652344,293.1499938964844,293.1499938964844,280.3500061035156,36006.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450127482414246,1.0,0.0,0.0,3.6565604209899902,3.65658450126648,8.921519452087523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.59912109375,0.0,1540.530517578125,1895.4371337890625,0.0,3817.923583984375,0.9067325592041016,1.0,0.0,3.0,1.0,0.0
12227400,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664408326148987,0.5495449304580688,0.4992938637733459,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8759460449219,0.8506919741630554,0.5204547047615051,0.4972074329853058,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.754304826259613,0.35779669880867,0.2546159327030182,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243384718894958,0.3132806122303009,0.3028788268566131,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294762492179871,0.2041226774454116,0.949220895767212,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.31512451171875,297.2049560546875,284.8744201660156,1.0,0.6162548661231995,0.466737151145935,0.466737151145935,1.0,1.0,-3.005612134933472,1.04570472240448,1.959907293319702,0.3643749356269836,0.900842308998108,0.900842308998108,0.0,231.50750732421875,238.0,41611.46484375,0.0,2732.1611328125,1.0,280.658203125,283.38140869140625,291.6380615234375,294.3409118652344,293.1499938964844,293.1499938964844,280.3500061035156,36006.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450127482414246,1.0,0.0,0.0,3.6565604209899902,3.65658450126648,8.921519452087523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.59912109375,0.0,1540.530517578125,1895.4371337890625,0.0,3817.923583984375,0.9067325592041016,1.0,0.0,3.0,1.0,0.0
12227460,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8611089587211609,0.5451462268829346,0.4956869781017303,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6817321777344,0.8478595018386841,0.5206252336502075,0.4976916313171386,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513352632522583,0.3571701347827911,0.2543932199478149,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.7214689254760742,0.3125320672988891,0.3024594187736511,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265052556991577,0.2030331194400787,0.9456391334533693,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.3148803710937,297.1919860839844,284.6791076660156,1.0,0.6172042489051819,0.4658640325069427,0.4658640325069427,1.0,1.0,-2.996785879135132,1.040338397026062,1.9564473628997805,0.3608946204185486,0.8961783051490784,0.8961783051490784,0.0,235.11917114257807,238.0,42404.5,0.0,2733.52392578125,1.0,280.36474609375,283.1475524902344,291.65155029296875,294.4213256835937,293.1499938964844,293.1499938964844,280.3500061035156,36235.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561689496040344,1.0,0.0,0.0,3.64948844909668,3.649512529373169,8.887043350114254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.3212890625,0.0,1534.3634033203125,1895.4371337890625,0.0,3918.363037109375,0.9052961468696594,1.0,0.0,3.0,1.0,0.0
12227520,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600653409957886,0.5443302989006042,0.4949477314949035,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6731262207031,0.8472855091094971,0.5206485390663147,0.4977262318134308,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507365942001343,0.3570459485054016,0.2543175816535949,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208812236785889,0.3123746514320373,0.3023347556591034,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.6258946657180786,0.2028045058250427,0.9447614550590516,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148193359375,297.1895446777344,284.6715393066406,1.0,0.6173326969146729,0.4656977355480194,0.4656977355480194,1.0,1.0,-2.994642734527588,1.039133906364441,1.9555089473724363,0.3601388037204742,0.8954804539680481,0.8954804539680481,0.0,235.80679321289065,226.0,42391.5859375,0.0,2732.88427734375,1.0,280.35821533203125,283.13916015625,291.6416931152344,294.3983459472656,293.1499938964844,293.1499938964844,280.6499938964844,36262.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956458866596222,1.0,0.0,0.0,3.647541522979736,3.6475656032562256,8.877563004716649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.29736328125,0.0,1532.4012451171875,1895.4371337890625,0.0,3920.957763671875,0.904887318611145,1.0,0.0,3.0,1.0,0.0
12227580,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.860605776309967,0.5414678454399109,0.4915745258331299,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8482971191406,0.8501596450805664,0.5222699642181396,0.4986232817173004,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7527883052825928,0.357549250125885,0.2542502880096435,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224989533424377,0.31234872341156,0.3018554151058197,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265544295310974,0.2020599097013473,0.9396915435791016,284.8481750488281,284.95001220703125,300.47332763671875,288.61895751953125,298.3238220214844,297.18829345703125,284.8495483398437,1.0,0.6139068007469177,0.4646583199501037,0.4646583199501037,1.0,1.0,-2.984904527664185,1.0330617427825928,1.951842784881592,0.355936050415039,0.8955343961715698,0.8955343961715698,0.0,232.332748413086,214.0,41412.67578125,0.0,2696.388671875,1.0,280.64215087890625,283.3577880859375,291.56610107421875,294.187255859375,293.1499938964844,293.1499938964844,280.95001220703125,36162.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413479566574096,1.0,0.0,0.0,3.6406362056732178,3.640660047531128,8.843981618156249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.99365234375,0.0,1523.990478515625,1895.4371337890625,0.0,3784.6943359375,0.9033068418502808,1.0,0.0,3.0,1.0,0.0
12227640,296.8760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.860605776309967,0.5414678454399109,0.4915745258331299,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.8482971191406,0.8501596450805664,0.5222699642181396,0.4986232817173004,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7527883052825928,0.357549250125885,0.2542502880096435,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224989533424377,0.31234872341156,0.3018554151058197,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265544295310974,0.2020599097013473,0.9396915435791016,284.8481750488281,284.95001220703125,300.47332763671875,288.61895751953125,298.3238220214844,297.18829345703125,284.8495483398437,1.0,0.6139068007469177,0.4646583199501037,0.4646583199501037,1.0,1.0,-2.984904527664185,1.0330617427825928,1.951842784881592,0.355936050415039,0.8955343961715698,0.8955343961715698,0.0,232.332748413086,214.0,41412.67578125,0.0,2696.388671875,1.0,280.64215087890625,283.3577880859375,291.56610107421875,294.187255859375,293.1499938964844,293.1499938964844,280.95001220703125,36162.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413479566574096,1.0,0.0,0.0,3.6406362056732178,3.640660047531128,8.843981618156249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.99365234375,0.0,1523.990478515625,1895.4371337890625,0.0,3784.6943359375,0.9033068418502808,1.0,0.0,3.0,1.0,0.0
12227700,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631948828697205,0.5408142805099487,0.4906041026115417,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9958801269531,0.8537452816963196,0.523681640625,0.4995957016944885,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7557909488677979,0.3583508729934692,0.2545616030693054,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250668406486511,0.3127787709236145,0.301961749792099,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.628450334072113,0.2020568698644638,0.938376247882843,284.99517822265625,284.95001220703125,300.4916687011719,288.62957763671875,298.33221435546875,297.1933288574219,285.0040588378906,1.0,0.611560046672821,0.4641386270523071,0.4641386270523071,1.0,1.0,-2.983822822570801,1.0315200090408323,1.9523028135299685,0.3544907569885254,0.8972562551498413,0.8972562551498413,0.0,228.468490600586,214.0,40600.62109375,0.0,2674.6533203125,1.0,280.8985290527344,283.5450439453125,291.5394592285156,294.0450439453125,293.1499938964844,293.1499938964844,280.95001220703125,36051.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303535223007202,1.0,0.0,0.0,3.6398658752441406,3.63988995552063,8.840240184326831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.166015625,0.0,1522.30810546875,1895.4371337890625,0.0,3684.381103515625,0.9030988812446594,1.0,0.0,3.0,1.0,0.0
12227760,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8670065402984619,0.5404893755912781,0.4900617599487304,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04913330078125,0.8584941625595093,0.5253829956054688,0.5009142756462097,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.759874165058136,0.3594266772270202,0.2551030218601227,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285522818565369,0.3134458065032959,0.3023178875446319,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6312062740325928,0.2022729963064193,0.9380427598953248,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3428649902344,297.2011413574219,285.0507202148437,1.0,0.6090312600135803,0.4637966752052307,0.4637966752052307,1.0,1.0,-2.9854297637939453,1.0313977003097534,1.9540321826934808,0.3538759350776672,0.8985017538070679,0.8985017538070679,0.0,223.70054626464844,202.0,40548.12890625,0.0,2653.46044921875,1.0,280.9417419433594,283.5996398925781,291.57470703125,294.1195678710937,293.1499938964844,293.1499938964844,281.25,35954.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246827960014344,1.0,0.0,0.0,3.641623973846436,3.6416478157043457,8.848781476444856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.2275390625,0.0,1523.5289306640625,1895.4371337890625,0.0,3632.309814453125,0.903391659259796,1.0,0.0,3.0,1.0,0.0
12227820,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500305175781,0.8760246634483337,0.5403597354888916,0.4893859028816223,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8693171143531799,0.5289922952651978,0.5037280917167664,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496032714844,0.7693078517913818,0.3618614077568054,0.2563779652118683,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.7365538477897644,0.3150755763053894,0.3033056259155273,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.6378312706947327,0.2030582427978515,0.9389857649803162,285.24981689453125,284.95001220703125,300.5441589355469,288.660888671875,298.36505126953125,297.2187805175781,285.25201416015625,1.0,0.6040452718734741,0.4631595909595489,0.4631595909595489,1.0,1.0,-2.991847515106201,1.0325567722320557,1.959290862083435,0.3533896505832672,0.9039009213447572,0.9039009213447572,0.0,213.62353515625,202.0,39772.83203125,0.0,2614.31591796875,1.0,281.2393798828125,283.8388061523437,291.6017761230469,294.0885925292969,293.1499938964844,293.1499938964844,281.25,35712.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113117456436156,1.0,0.0,0.0,3.651071310043335,3.651095390319824,8.894753591448534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.71630859375,0.0,1532.2115478515625,1895.4371337890625,0.0,3508.7734375,0.9053444862365724,1.0,0.0,3.0,1.0,0.0
12227880,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.8767824769020081,0.5403422117233276,0.4893573820590973,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2532653808594,0.8702102303504944,0.5292577743530273,0.5039546489715576,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.7700914740562439,0.3620440363883972,0.2564859390258789,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.7372177839279175,0.3152011930942535,0.3033954203128814,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.6383932828903198,0.2031258791685104,0.9391356110572816,285.25311279296875,284.95001220703125,300.5466613769531,288.6624450683594,298.3666687011719,297.22003173828125,285.2549133300781,1.0,0.6036749482154846,0.4631128013134002,0.4631128013134002,1.0,1.0,-2.9925034046173096,1.0327136516571045,1.9597898721694944,0.3533906042575836,0.9042200446128844,0.9042200446128844,0.0,212.83950805664065,190.0,39780.13671875,0.0,2611.5595703125,1.0,281.2416687011719,283.841796875,291.6090393066406,294.1009216308594,293.1499938964844,293.1499938964844,280.95001220703125,35702.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111221432685852,1.0,0.0,0.0,3.6519887447357178,3.652012586593628,8.899223757907748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.072265625,0.0,1533.15625,1895.4371337890625,0.0,3507.0146484375,0.905539870262146,1.0,0.0,3.0,1.0,0.0
12227940,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8867247700691223,0.5380575060844421,0.4875788986682892,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0794677734375,0.882504940032959,0.5317162871360779,0.50632643699646,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7808038592338562,0.3635743856430053,0.2575249969959259,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7463493943214417,0.3161505460739136,0.3041712045669555,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.6461523175239563,0.2035082727670669,0.939824104309082,285.0795593261719,284.95001220703125,300.5833435058594,288.68511962890625,298.3807373046875,297.2245483398437,285.07818603515625,1.0,0.5978671312332153,0.4624289274215698,0.4624289274215698,1.0,1.0,-2.9962387084960938,1.0326871871948242,1.96355140209198,0.3525348007678985,0.904547393321991,0.904547393321991,0.0,202.03579711914065,178.0,40760.45703125,0.0,2563.4345703125,1.0,280.957763671875,283.6224365234375,291.73345947265625,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255475997924804,1.0,0.0,0.0,3.6602940559387207,3.66031813621521,8.939747999647807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.5966796875,0.0,1543.1392822265625,1895.4371337890625,0.0,3640.26416015625,0.9074339866638184,1.0,0.0,3.0,1.0,0.0
12228000,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8867247700691223,0.5380575060844421,0.4875788986682892,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0794677734375,0.882504940032959,0.5317162871360779,0.50632643699646,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7808038592338562,0.3635743856430053,0.2575249969959259,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.7463493943214417,0.3161505460739136,0.3041712045669555,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.6461523175239563,0.2035082727670669,0.939824104309082,285.0795593261719,284.95001220703125,300.5833435058594,288.68511962890625,298.3807373046875,297.2245483398437,285.07818603515625,1.0,0.5978671312332153,0.4624289274215698,0.4624289274215698,1.0,1.0,-2.9962387084960938,1.0326871871948242,1.96355140209198,0.3525348007678985,0.904547393321991,0.904547393321991,0.0,202.03579711914065,178.0,40760.45703125,0.0,2563.4345703125,1.0,280.957763671875,283.6224365234375,291.73345947265625,294.3602600097656,293.1499938964844,293.1499938964844,280.6499938964844,35798.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255475997924804,1.0,0.0,0.0,3.6602940559387207,3.66031813621521,8.939747999647807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.5966796875,0.0,1543.1392822265625,1895.4371337890625,0.0,3640.26416015625,0.9074339866638184,1.0,0.0,3.0,1.0,0.0
12228060,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952286243438721,0.5340656042098999,0.4839361906051636,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.87847900390625,0.8937401175498962,0.5327022671699524,0.5071451663970947,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7904297709465027,0.3639211058616638,0.2576464414596557,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7546452283859253,0.3160621523857116,0.303910493850708,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6530600190162659,0.2030552476644516,0.9368113279342652,284.8786315917969,284.95001220703125,300.6199951171875,288.7084045410156,298.38446044921875,297.21533203125,284.8768920898437,1.0,0.5910801887512207,0.4614190757274627,0.4614190757274627,1.0,1.0,-2.989063739776612,1.0276793241500854,1.961384534835816,0.349081426858902,0.9019434452056884,0.9019434452056884,0.0,191.95249938964844,166.0,41620.40625,0.0,2498.552001953125,1.0,280.6581726074219,283.3787841796875,291.76611328125,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940694272518158,1.0,0.0,0.0,3.6609866619110094,3.6610107421875,8.943130183070025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.7685546875,0.0,1545.4296875,1895.4371337890625,0.0,3778.755859375,0.9077182412147522,1.0,0.0,3.0,1.0,0.0
12228120,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952286243438721,0.5340656042098999,0.4839361906051636,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.87847900390625,0.8937401175498962,0.5327022671699524,0.5071451663970947,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7904297709465027,0.3639211058616638,0.2576464414596557,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7546452283859253,0.3160621523857116,0.303910493850708,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6530600190162659,0.2030552476644516,0.9368113279342652,284.8786315917969,284.95001220703125,300.6199951171875,288.7084045410156,298.38446044921875,297.21533203125,284.8768920898437,1.0,0.5910801887512207,0.4614190757274627,0.4614190757274627,1.0,1.0,-2.989063739776612,1.0276793241500854,1.961384534835816,0.349081426858902,0.9019434452056884,0.9019434452056884,0.0,191.95249938964844,166.0,41620.40625,0.0,2498.552001953125,1.0,280.6581726074219,283.3787841796875,291.76611328125,294.47076416015625,293.1499938964844,293.1499938964844,280.3500061035156,36000.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940694272518158,1.0,0.0,0.0,3.6609866619110094,3.6610107421875,8.943130183070025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.7685546875,0.0,1545.4296875,1895.4371337890625,0.0,3778.755859375,0.9077182412147522,1.0,0.0,3.0,1.0,0.0
12228180,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039959907531738,0.5294419527053833,0.4795708060264587,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6737060546875,0.905339241027832,0.5329527258872986,0.5071468353271484,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.8002655506134033,0.363708347082138,0.2572976052761078,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632250785827637,0.3153991997241974,0.3030222952365875,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748962402344,0.6600294709205627,0.2020749002695083,0.9311347007751464,284.673828125,284.95001220703125,300.6566772460937,288.7322692871094,298.3842163085937,297.20086669921875,284.67205810546875,1.0,0.5833866000175476,0.4604092240333557,0.4604092240333557,1.0,1.0,-2.9755125045776367,1.0201499462127686,1.9553624391555784,0.3444816768169403,0.8965763449668884,0.8965763449668884,0.0,181.7722930908203,154.0,42374.2890625,0.0,2421.8154296875,1.0,280.3581848144531,283.13458251953125,291.77349853515625,294.5303649902344,293.1499938964844,293.1499938964844,280.6499938964844,36258.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516918659210204,1.0,0.0,0.0,3.652156591415405,3.652180671691896,8.900042303139344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.57275390625,0.0,1537.5018310546875,1895.4371337890625,0.0,3878.19091796875,0.9059155583381652,1.0,0.0,3.0,1.0,0.0
12228240,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9039959907531738,0.5294419527053833,0.4795708060264587,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6737060546875,0.905339241027832,0.5329527258872986,0.5071468353271484,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.8002655506134033,0.363708347082138,0.2572976052761078,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632250785827637,0.3153991997241974,0.3030222952365875,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748962402344,0.6600294709205627,0.2020749002695083,0.9311347007751464,284.673828125,284.95001220703125,300.6566772460937,288.7322692871094,298.3842163085937,297.20086669921875,284.67205810546875,1.0,0.5833866000175476,0.4604092240333557,0.4604092240333557,1.0,1.0,-2.9755125045776367,1.0201499462127686,1.9553624391555784,0.3444816768169403,0.8965763449668884,0.8965763449668884,0.0,181.7722930908203,154.0,42374.2890625,0.0,2421.8154296875,1.0,280.3581848144531,283.13458251953125,291.77349853515625,294.5303649902344,293.1499938964844,293.1499938964844,280.6499938964844,36258.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516918659210204,1.0,0.0,0.0,3.652156591415405,3.652180671691896,8.900042303139344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.57275390625,0.0,1537.5018310546875,1895.4371337890625,0.0,3878.19091796875,0.9059155583381652,1.0,0.0,3.0,1.0,0.0
12228300,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095472693443298,0.5279064178466797,0.4775651395320892,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8018798828125,0.912420928478241,0.5335327982902527,0.50718092918396,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80029296875,0.8059477210044861,0.3639950454235077,0.2571549117565155,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682530879974365,0.3153237998485565,0.302560806274414,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.66410893201828,0.2017260938882827,0.9280294179916382,284.8011474609375,284.95001220703125,300.67498779296875,288.7444152832031,298.3870544433594,297.1981201171875,284.8092956542969,1.0,0.5793203115463257,0.4599043130874634,0.4599043130874634,1.0,1.0,-2.968676805496216,1.0163723230361938,1.952304482460022,0.3420807719230652,0.8967919945716858,0.8967919945716858,0.0,176.33543395996094,154.0,41513.60546875,0.0,2381.837890625,1.0,280.6013488769531,283.30322265625,291.6991271972656,294.3021545410156,293.1499938964844,293.1499938964844,280.6499938964844,36216.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426217079162598,1.0,0.0,0.0,3.6477370262146,3.6477608680725098,8.878514563548379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.1259765625,0.0,1532.267333984375,1895.4371337890625,0.0,3796.256591796875,0.904957950115204,1.0,0.0,3.0,1.0,0.0
12228360,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9175595641136168,0.5271114706993103,0.4763863086700439,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8495788574219,0.9218862652778624,0.5346684455871582,0.507804811000824,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130699992179871,0.3647671043872833,0.2573813498020172,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7748578786849976,0.3156289160251617,0.3024652004241943,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6696001291275024,0.2016677409410476,0.9260915517807008,284.84942626953125,284.95001220703125,300.6933288574219,288.7566833496094,298.394287109375,297.20098876953125,284.8509216308594,1.0,0.5753597617149353,0.4596205651760101,0.4596205651760101,1.0,1.0,-2.9658305644989014,1.014614820480347,1.9512156248092647,0.3408060371875763,0.8966491222381592,0.8966491222381592,0.0,170.2467803955078,142.0,41404.3828125,0.0,2345.8994140625,1.0,280.6421203613281,283.3536071777344,291.70233154296875,294.3233947753906,293.1499938964844,293.1499938964844,280.95001220703125,36159.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362520575523376,1.0,0.0,0.0,3.645378828048706,3.6454029083251953,8.867039014148759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.17578125,0.0,1529.2230224609375,1895.4371337890625,0.0,3738.311279296875,0.9043642282485962,1.0,0.0,3.0,1.0,0.0
12228420,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9386149644851683,0.526606559753418,0.4751428365707397,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.052734375,0.9454665184020996,0.5378776788711548,0.5100151300430298,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8299181461334229,0.3671643733978271,0.2584748566150665,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916613221168518,0.3169595897197723,0.302981436252594,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6839463114738464,0.2021727710962295,0.9249858856201172,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.414794921875,297.215087890625,285.0543518066406,1.0,0.567859411239624,0.459053099155426,0.459053099155426,1.0,1.0,-2.9675889015197754,1.0140761137008667,1.9535127878189087,0.3396500051021576,0.8996796011924744,0.8996796011924744,0.0,157.29347229003906,130.0,40563.609375,0.0,2283.510009765625,1.0,280.9417419433594,283.59698486328125,291.7158203125,294.26177978515625,293.1499938964844,293.1499938964844,281.25,35950.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919545829296112,1.0,0.0,0.0,3.646506786346436,3.6465306282043457,8.87252724623977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.556640625,0.0,1528.913818359375,1895.4371337890625,0.0,3584.966552734375,0.9044817090034484,1.0,0.0,3.0,1.0,0.0
12228480,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9386149644851683,0.526606559753418,0.4751428365707397,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.052734375,0.9454665184020996,0.5378776788711548,0.5100151300430298,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8299181461334229,0.3671643733978271,0.2584748566150665,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916613221168518,0.3169595897197723,0.302981436252594,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6839463114738464,0.2021727710962295,0.9249858856201172,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.414794921875,297.215087890625,285.0543518066406,1.0,0.567859411239624,0.459053099155426,0.459053099155426,1.0,1.0,-2.9675889015197754,1.0140761137008667,1.9535127878189087,0.3396500051021576,0.8996796011924744,0.8996796011924744,0.0,157.29347229003906,130.0,40563.609375,0.0,2283.510009765625,1.0,280.9417419433594,283.59698486328125,291.7158203125,294.26177978515625,293.1499938964844,293.1499938964844,281.25,35950.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919545829296112,1.0,0.0,0.0,3.646506786346436,3.6465306282043457,8.87252724623977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.556640625,0.0,1528.913818359375,1895.4371337890625,0.0,3584.966552734375,0.9044817090034484,1.0,0.0,3.0,1.0,0.0
12228540,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499694824219,0.9594756364822388,0.5268549919128418,0.4747535288333893,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9676289558410645,0.5411913394927979,0.5125030875205994,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.8472263216972351,0.3697592616081238,0.259830117225647,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.8090289831161499,0.3185928165912628,0.3039335310459137,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.6991672515869141,0.2030776739120483,0.9263172745704652,285.2497253417969,284.95001220703125,300.7607727050781,288.80291748046875,298.4355163574219,297.2318115234375,285.25274658203125,1.0,0.5620560050010681,0.4585766494274139,0.4585766494274139,1.0,1.0,-2.9744796752929688,1.015736699104309,1.9587430953979488,0.3396288752555847,0.9047170281410216,0.9047170281410216,0.0,146.1674346923828,130.0,39803.921875,0.0,2239.336181640625,1.0,281.23516845703125,283.83221435546875,291.7369384765625,294.2188720703125,293.1499938964844,293.1499938964844,281.25,35723.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906703770160675,1.0,0.0,0.0,3.654892921447754,3.654917001724243,8.913384590414353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.30517578125,0.0,1536.54638671875,1895.4371337890625,0.0,3465.98828125,0.9062121510505676,1.0,0.0,3.0,1.0,0.0
12228600,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593078613281,0.9636480808258056,0.5268959403038025,0.4747409522533417,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.25933837890625,0.9719312787055968,0.541832447052002,0.5130354762077332,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.8509736657142639,0.3702692091464996,0.2601285874843597,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588195800781,0.8125687837600708,0.3189227879047394,0.3041625320911407,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.7024127244949341,0.2032754719257354,0.9267787933349608,285.2591552734375,284.95001220703125,300.76666259765625,288.8070373535156,298.439453125,297.2349853515625,285.26104736328125,1.0,0.5610014200210571,0.4584856331348419,0.4584856331348419,1.0,1.0,-2.9762933254241943,1.016246676445007,1.9600467681884768,0.3397197723388672,0.9054946899414062,0.9054946899414062,0.0,144.03346252441406,133.0,39822.578125,0.0,2231.705322265625,1.0,281.24176025390625,283.8409423828125,291.7544250488281,294.2492980957031,293.1499938964844,293.1499938964844,280.95001220703125,35697.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061482548713684,1.0,0.0,0.0,3.6570677757263184,3.657091856002808,8.9239955514131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.59765625,0.0,1538.77587890625,1895.4371337890625,0.0,3460.82421875,0.90667325258255,1.0,0.0,3.0,1.0,0.0
12228660,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9742782711982728,0.5252668857574463,0.4737219214439392,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0915222167969,0.9839109182357788,0.5441630482673645,0.5154902935028076,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.8624779582023621,0.3721247017383575,0.2615410089492798,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227109313011169,0.3199886083602905,0.3052463829517364,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.7118660807609558,0.2038545906543731,0.9292809367179872,285.0916748046875,284.95001220703125,300.8004150390625,288.830810546875,298.4523620605469,297.2396240234375,285.0900573730469,1.0,0.5589120984077454,0.4576827585697174,0.4576827585697174,1.0,1.0,-2.984036445617676,1.0175150632858276,1.966521382331848,0.3392919301986694,0.9058525562286376,0.9058525562286376,0.0,138.38600158691406,133.0,40836.4375,0.0,2216.640869140625,1.0,280.9603881835937,283.627197265625,291.8818359375,294.5156555175781,293.1499938964844,293.1499938964844,280.95001220703125,35785.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92015540599823,1.0,0.0,0.0,3.6651413440704346,3.665165424346924,8.96344090506318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.8779296875,0.0,1548.465087890625,1895.4371337890625,0.0,3590.592529296875,0.90850830078125,1.0,0.0,3.0,1.0,0.0
12228720,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9745956659317015,0.5250605940818787,0.4735383689403534,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.0887145996094,0.984387457370758,0.5443081855773926,0.5156302452087402,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8629742860794067,0.3722398579120636,0.2616219818592071,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8231196403503418,0.3200402557849884,0.3052971959114074,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7122290730476379,0.2038717716932296,0.9293660521507264,285.0888366699219,284.95001220703125,300.8033447265625,288.8329162597656,298.4530639648437,297.23944091796875,285.087646484375,1.0,0.5588142275810242,0.457612931728363,0.457612931728363,1.0,1.0,-2.9842453002929688,1.017441749572754,1.9668035507202148,0.3391707837581634,0.9059642553329468,0.9059642553329468,0.0,138.16456604003906,136.0,40848.375,0.0,2215.8818359375,1.0,280.9577331542969,283.6239624023437,291.8822937011719,294.5145263671875,293.1499938964844,293.1499938964844,280.6499938964844,35788.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207956790924072,1.0,0.0,0.0,3.6657090187072754,3.6657330989837646,8.966217137640342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.0595703125,0.0,1549.1282958984375,1895.4371337890625,0.0,3596.499755859375,0.9086402654647828,1.0,0.0,3.0,1.0,0.0
12228780,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9738694429397584,0.5214752554893494,0.4706121981143951,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8921813964844,0.9860615134239196,0.5452316999435425,0.5167693495750427,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8647990822792053,0.3729699850082397,0.2622866332530975,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8242782950401306,0.3200520575046539,0.3055092096328735,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.712998628616333,0.2035682648420334,0.928819179534912,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.45635986328125,297.229248046875,284.89080810546875,1.0,0.5582386255264282,0.4567402303218841,0.4567402303218841,1.0,1.0,-2.982501745223999,1.014819860458374,1.967681765556336,0.3369455635547638,0.9035711288452148,0.9035711288452148,0.0,137.4846954345703,139.0,41768.14453125,0.0,2209.3603515625,1.0,280.6581115722656,283.3836364746094,291.9182434082031,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362077116966248,1.0,0.0,0.0,3.666994333267212,3.66701865196228,8.972506293503102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.646484375,0.0,1552.03662109375,1895.4371337890625,0.0,3737.90673828125,0.9090523719787598,1.0,0.0,3.0,1.0,0.0
12228840,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9738694429397584,0.5214752554893494,0.4706121981143951,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8921813964844,0.9860615134239196,0.5452316999435425,0.5167693495750427,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8647990822792053,0.3729699850082397,0.2622866332530975,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8242782950401306,0.3200520575046539,0.3055092096328735,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.712998628616333,0.2035682648420334,0.928819179534912,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.45635986328125,297.229248046875,284.89080810546875,1.0,0.5582386255264282,0.4567402303218841,0.4567402303218841,1.0,1.0,-2.982501745223999,1.014819860458374,1.967681765556336,0.3369455635547638,0.9035711288452148,0.9035711288452148,0.0,137.4846954345703,139.0,41768.14453125,0.0,2209.3603515625,1.0,280.6581115722656,283.3836364746094,291.9182434082031,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362077116966248,1.0,0.0,0.0,3.666994333267212,3.66701865196228,8.972506293503102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.646484375,0.0,1552.03662109375,1895.4371337890625,0.0,3737.90673828125,0.9090523719787598,1.0,0.0,3.0,1.0,0.0
12228900,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9713941216468812,0.5194167494773865,0.4689297080039978,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7434387207031,0.9849992990493774,0.5453866124153137,0.5170676708221436,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.8637293577194214,0.3730985522270202,0.2624678313732147,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8230574131011963,0.3198127150535583,0.3054037094116211,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7116389870643616,0.2031877636909485,0.9276254177093506,284.7442626953125,284.95001220703125,300.8583374023437,288.8724975585937,298.4563903808594,297.2219543457031,284.73541259765625,1.0,0.5582199096679688,0.4563038647174835,0.4563038647174835,1.0,1.0,-2.979496479034424,1.0126774311065674,1.9668190479278564,0.3354548811912536,0.9007670283317566,0.9007670283317566,0.0,138.07321166992188,139.0,42554.5390625,0.0,2207.077880859375,1.0,280.4008483886719,283.19549560546875,291.9483947753906,294.7665100097656,293.1499938964844,293.1499938964844,280.3500061035156,36117.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944667637348175,1.0,0.0,0.0,3.664441108703613,3.664465188980103,8.960016089076817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.24072265625,0.0,1550.1796875,1895.4371337890625,0.0,3814.799560546875,0.908534288406372,1.0,0.0,3.0,1.0,0.0
12228960,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9676599502563475,0.5172016024589539,0.4670047163963318,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.69195556640625,0.9828697443008424,0.5453578233718872,0.5171257853507996,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922302246094,0.8615840077400208,0.3730882108211517,0.2625149488449096,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.820853590965271,0.3194268643856048,0.3051286041736603,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.7092829942703247,0.2026688307523727,0.9257535934448242,284.6921081542969,284.95001220703125,300.8766784667969,288.8858947753906,298.4554748535156,297.2132873535156,284.6905517578125,1.0,0.558246910572052,0.4558983147144317,0.4558983147144317,1.0,1.0,-2.974730491638184,1.0099130868911743,1.9648174047470093,0.3337324559688568,0.8984784483909607,0.8984784483909607,0.0,139.1319122314453,142.0,42587.828125,0.0,2204.098388671875,1.0,280.3580322265625,283.142822265625,291.92901611328125,294.6985778808594,293.1499938964844,293.1499938964844,280.6499938964844,36233.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947568655014038,1.0,0.0,0.0,3.659077405929565,3.659101486206055,8.933805020205909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.05517578125,0.0,1545.0389404296875,1895.4371337890625,0.0,3841.0322265625,0.9074472784996032,1.0,0.0,3.0,1.0,0.0
