time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229020,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623956084251404,0.5151194334030151,0.4645478427410126,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8729553222656,0.9803168773651124,0.546937108039856,0.5181639194488525,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8592233061790466,0.3744492828845978,0.2631895244121551,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180150389671326,0.3196518719196319,0.305085152387619,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7059164643287659,0.2022754848003387,0.9232670068740844,284.872802734375,284.95001220703125,300.913330078125,288.9129638671875,298.4648132324219,297.21221923828125,284.8744201660156,1.0,0.5587868094444275,0.4550871849060058,0.4550871849060058,1.0,1.0,-2.970781087875366,1.0065865516662598,1.964194655418396,0.3310368955135345,0.8988975882530212,0.8988975882530212,0.0,140.76266479492188,145.0,41682.125,0.0,2205.468505859375,1.0,280.6422424316406,283.36572265625,291.86151123046875,294.4992370605469,293.1499938964844,293.1499938964844,280.95001220703125,36127.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327050447463988,1.0,0.0,0.0,3.653459072113037,3.6534831523895264,8.906391713026096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.21630859375,0.0,1537.97705078125,1895.4371337890625,0.0,3705.910888671875,0.906150758266449,1.0,0.0,3.0,1.0,0.0
12229080,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623956084251404,0.5151194334030151,0.4645478427410126,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8729553222656,0.9803168773651124,0.546937108039856,0.5181639194488525,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8592233061790466,0.3744492828845978,0.2631895244121551,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180150389671326,0.3196518719196319,0.305085152387619,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7059164643287659,0.2022754848003387,0.9232670068740844,284.872802734375,284.95001220703125,300.913330078125,288.9129638671875,298.4648132324219,297.21221923828125,284.8744201660156,1.0,0.5587868094444275,0.4550871849060058,0.4550871849060058,1.0,1.0,-2.970781087875366,1.0065865516662598,1.964194655418396,0.3310368955135345,0.8988975882530212,0.8988975882530212,0.0,140.76266479492188,145.0,41682.125,0.0,2205.468505859375,1.0,280.6422424316406,283.36572265625,291.86151123046875,294.4992370605469,293.1499938964844,293.1499938964844,280.95001220703125,36127.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327050447463988,1.0,0.0,0.0,3.653459072113037,3.6534831523895264,8.906391713026096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.21630859375,0.0,1537.97705078125,1895.4371337890625,0.0,3705.910888671875,0.906150758266449,1.0,0.0,3.0,1.0,0.0
12229140,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9606863856315612,0.5148003697395325,0.4639924466609955,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0803527832031,0.9806337952613832,0.5500027537345886,0.5207805633544922,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599095940589905,0.3771119713783264,0.2648717761039734,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.817866325378418,0.3209483325481415,0.306114912033081,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7052925229072571,0.2027390301227569,0.9245914220809937,285.0801696777344,284.95001220703125,300.95001220703125,288.9403991699219,298.4841613769531,297.225341796875,285.0821228027344,1.0,0.5603794455528259,0.4542760550975799,0.4542760550975799,1.0,1.0,-2.9781014919281006,1.0076351165771484,1.9704662561416624,0.3302738070487976,0.9023253917694092,0.9023253917694092,0.0,141.69921875,148.0,40902.390625,0.0,2223.0888671875,1.0,280.9418334960937,283.6121826171875,291.8783264160156,294.4449768066406,293.1499938964844,293.1499938964844,280.6499938964844,35914.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167604446411132,1.0,0.0,0.0,3.655912160873413,3.6559362411499023,8.918356115827919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.669921875,0.0,1539.1151123046875,1895.4371337890625,0.0,3559.232177734375,0.90656179189682,1.0,0.0,3.0,1.0,0.0
12229200,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9606863856315612,0.5148003697395325,0.4639924466609955,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0803527832031,0.9806337952613832,0.5500027537345886,0.5207805633544922,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599095940589905,0.3771119713783264,0.2648717761039734,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.817866325378418,0.3209483325481415,0.306114912033081,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.7052925229072571,0.2027390301227569,0.9245914220809937,285.0801696777344,284.95001220703125,300.95001220703125,288.9403991699219,298.4841613769531,297.225341796875,285.0821228027344,1.0,0.5603794455528259,0.4542760550975799,0.4542760550975799,1.0,1.0,-2.9781014919281006,1.0076351165771484,1.9704662561416624,0.3302738070487976,0.9023253917694092,0.9023253917694092,0.0,141.69921875,148.0,40902.390625,0.0,2223.0888671875,1.0,280.9418334960937,283.6121826171875,291.8783264160156,294.4449768066406,293.1499938964844,293.1499938964844,280.6499938964844,35914.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167604446411132,1.0,0.0,0.0,3.655912160873413,3.6559362411499023,8.918356115827919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.669921875,0.0,1539.1151123046875,1895.4371337890625,0.0,3559.232177734375,0.90656179189682,1.0,0.0,3.0,1.0,0.0
12229260,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9683194160461426,0.5167250633239746,0.4654416441917419,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9409484863281,0.9890413284301758,0.5561116933822632,0.5259883403778076,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697649836540222,0.3831627070903778,0.2686104476451874,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264399170875549,0.3260586857795715,0.3101615011692047,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7146739363670349,0.2075677365064621,0.941728174686432,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.52313232421875,297.2670288085937,284.9415588378906,1.0,0.5643799901008606,0.4535562694072723,0.4535562694072723,1.0,1.0,-3.0160346031188965,1.0207587480545044,1.995275855064392,0.3345904648303985,0.900978147983551,0.900978147983551,0.0,139.8306884765625,151.0,42289.02734375,0.0,2281.016845703125,1.0,280.6577453613281,283.4229431152344,292.0093688964844,294.7203369140625,293.1499938964844,293.1499938964844,280.3500061035156,36005.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293277263641356,1.0,0.0,0.0,3.6562459468841553,3.656270027160645,8.919984679778281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.646484375,0.0,1540.169921875,1895.4371337890625,0.0,3674.977294921875,0.9066759347915648,1.0,0.0,3.0,1.0,0.0
12229320,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.9683194160461426,0.5167250633239746,0.4654416441917419,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9409484863281,0.9890413284301758,0.5561116933822632,0.5259883403778076,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8697649836540222,0.3831627070903778,0.2686104476451874,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264399170875549,0.3260586857795715,0.3101615011692047,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7146739363670349,0.2075677365064621,0.941728174686432,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.52313232421875,297.2670288085937,284.9415588378906,1.0,0.5643799901008606,0.4535562694072723,0.4535562694072723,1.0,1.0,-3.0160346031188965,1.0207587480545044,1.995275855064392,0.3345904648303985,0.900978147983551,0.900978147983551,0.0,139.8306884765625,151.0,42289.02734375,0.0,2281.016845703125,1.0,280.6577453613281,283.4229431152344,292.0093688964844,294.7203369140625,293.1499938964844,293.1499938964844,280.3500061035156,36005.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293277263641356,1.0,0.0,0.0,3.6562459468841553,3.656270027160645,8.919984679778281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.646484375,0.0,1540.169921875,1895.4371337890625,0.0,3674.977294921875,0.9066759347915648,1.0,0.0,3.0,1.0,0.0
12229380,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.965814173221588,0.5152064561843872,0.4646912515163421,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.77899169921875,0.9891166090965272,0.5590608716011047,0.5293956995010376,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.8707938194274902,0.3863047361373901,0.2712272107601166,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8271884918212891,0.3284487128257751,0.3129936456680298,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.7165516018867493,0.2100038081407547,0.9552451372146606,284.779052734375,284.95001220703125,301.0068054199219,288.9964904785156,298.5360107421875,297.2747802734375,284.7787475585937,1.0,0.568995475769043,0.4528364837169647,0.4528364837169647,1.0,1.0,-3.0420494079589844,1.029168725013733,2.012880563735962,0.3374449908733368,0.8973221182823181,0.8973221182823181,0.0,141.87741088867188,154.0,43544.85546875,0.0,2338.711669921875,1.0,280.3581848144531,283.2110595703125,292.0595397949219,294.87384033203125,293.1499938964844,293.1499938964844,280.6499938964844,36176.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455319046974182,1.0,0.0,0.0,3.650281429290772,3.6503055095672607,8.890905860425846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.41015625,0.0,1534.7996826171875,1895.4371337890625,0.0,3822.6220703125,0.9054506421089172,1.0,0.0,3.0,1.0,0.0
12229440,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.965814173221588,0.5152064561843872,0.4646912515163421,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.77899169921875,0.9891166090965272,0.5590608716011047,0.5293956995010376,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.8707938194274902,0.3863047361373901,0.2712272107601166,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8271884918212891,0.3284487128257751,0.3129936456680298,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.7165516018867493,0.2100038081407547,0.9552451372146606,284.779052734375,284.95001220703125,301.0068054199219,288.9964904785156,298.5360107421875,297.2747802734375,284.7787475585937,1.0,0.568995475769043,0.4528364837169647,0.4528364837169647,1.0,1.0,-3.0420494079589844,1.029168725013733,2.012880563735962,0.3374449908733368,0.8973221182823181,0.8973221182823181,0.0,141.87741088867188,154.0,43544.85546875,0.0,2338.711669921875,1.0,280.3581848144531,283.2110595703125,292.0595397949219,294.87384033203125,293.1499938964844,293.1499938964844,280.6499938964844,36176.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455319046974182,1.0,0.0,0.0,3.650281429290772,3.6503055095672607,8.890905860425846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.41015625,0.0,1534.7996826171875,1895.4371337890625,0.0,3822.6220703125,0.9054506421089172,1.0,0.0,3.0,1.0,0.0
12229500,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624491930007936,0.5147525668144226,0.4640149772167206,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.92144775390625,0.9873672127723694,0.560524582862854,0.5306232571601868,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692845702171326,0.3878328800201416,0.2722192704677582,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8256818652153015,0.3294406831264496,0.3139182031154632,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7155435085296631,0.210887536406517,0.9595239162445068,284.9206237792969,284.95001220703125,301.0160827636719,289.0107727050781,298.54058837890625,297.27764892578125,284.9295959472656,1.0,0.5711144804954529,0.4524765908718109,0.4524765908718109,1.0,1.0,-3.0501585006713867,1.0314788818359375,2.018679618835449,0.337920069694519,0.8984808325767517,0.8984808325767517,0.0,143.6539306640625,154.0,42856.9921875,0.0,2362.8095703125,1.0,280.6013488769531,283.3896789550781,291.9928894042969,294.6695861816406,293.1499938964844,293.1499938964844,280.6499938964844,36100.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395238757133484,1.0,0.0,0.0,3.648260354995728,3.648284435272217,8.881062854015909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.4677734375,0.0,1531.9820556640625,1895.4371337890625,0.0,3768.114501953125,0.9050030708312988,1.0,0.0,3.0,1.0,0.0
12229560,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.960368037223816,0.5148613452911377,0.4639760851860046,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9799499511719,0.9865323901176452,0.5623897910118103,0.5322772264480591,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688040971755981,0.389679878950119,0.2734533548355102,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249940276145935,0.3306309282779693,0.3150161504745483,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151739001274109,0.2118495106697082,0.9639341235160828,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460205078125,297.2840881347656,284.9820861816406,1.0,0.57329261302948,0.4517400562763214,0.4517400562763214,1.0,1.0,-3.060201644897461,1.0337178707122805,2.0264837741851807,0.3378675580024719,0.8993160724639893,0.8993160724639893,0.0,145.08619689941406,157.0,42897.93359375,0.0,2388.81591796875,1.0,280.6421203613281,283.44793701171875,291.998779296875,294.7064819335937,293.1499938964844,293.1499938964844,280.95001220703125,36016.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93601393699646,1.0,0.0,0.0,3.648744583129883,3.648768663406372,8.883420719030255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.76904296875,0.0,1531.894287109375,1895.4371337890625,0.0,3736.138916015625,0.9050248265266418,1.0,0.0,3.0,1.0,0.0
12229620,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578123092651368,0.5158565640449524,0.4646962285041809,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.19873046875,0.9860571026802064,0.5667679309844971,0.5362364053726196,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.869168221950531,0.3939098715782165,0.2763098180294037,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247013092041016,0.3333856761455536,0.3175464272499084,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153128981590271,0.2139658331871032,0.973366379737854,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580139160156,297.3014221191406,285.20086669921875,1.0,0.5778597593307495,0.45026695728302,0.45026695728302,1.0,1.0,-3.083637237548828,1.039322853088379,2.044314384460449,0.3381832838058471,0.9044074416160583,0.9044074416160583,0.0,147.57882690429688,160.0,42285.59375,0.0,2445.633056640625,1.0,280.9418029785156,283.70166015625,292.0118408203125,294.6618347167969,293.1499938964844,293.1499938964844,280.6499938964844,35770.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241516590118408,1.0,0.0,0.0,3.6565425395965576,3.656566381454468,8.921431344788289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.67578125,0.0,1538.737548828125,1895.4371337890625,0.0,3627.421875,0.9066067337989808,1.0,0.0,3.0,1.0,0.0
12229680,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578123092651368,0.5158565640449524,0.4646962285041809,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.19873046875,0.9860571026802064,0.5667679309844971,0.5362364053726196,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.869168221950531,0.3939098715782165,0.2763098180294037,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247013092041016,0.3333856761455536,0.3175464272499084,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153128981590271,0.2139658331871032,0.973366379737854,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580139160156,297.3014221191406,285.20086669921875,1.0,0.5778597593307495,0.45026695728302,0.45026695728302,1.0,1.0,-3.083637237548828,1.039322853088379,2.044314384460449,0.3381832838058471,0.9044074416160583,0.9044074416160583,0.0,147.57882690429688,160.0,42285.59375,0.0,2445.633056640625,1.0,280.9418029785156,283.70166015625,292.0118408203125,294.6618347167969,293.1499938964844,293.1499938964844,280.6499938964844,35770.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241516590118408,1.0,0.0,0.0,3.6565425395965576,3.656566381454468,8.921431344788289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.67578125,0.0,1538.737548828125,1895.4371337890625,0.0,3627.421875,0.9066067337989808,1.0,0.0,3.0,1.0,0.0
12229740,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525479078292848,0.5148736238479614,0.464551568031311,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04052734375,0.9835999608039856,0.5696671009063721,0.5395833849906921,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8674251437187195,0.3969608545303345,0.278819590806961,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8225948214530945,0.335220992565155,0.3197212517261505,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137464284896851,0.2154036313295364,0.981529712677002,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5575866699219,297.3039855957031,285.0398864746094,1.0,0.5823490023612976,0.4487938582897186,0.4487938582897186,1.0,1.0,-3.102947473526001,1.0432597398757937,2.059687614440918,0.3379927575588226,0.904315173625946,0.904315173625946,0.0,150.98951721191406,163.0,43440.26953125,0.0,2500.2109375,1.0,280.6577453613281,283.4948425292969,292.13116455078125,294.9231262207031,293.1499938964844,293.1499938964844,280.3500061035156,35858.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382309913635254,1.0,0.0,0.0,3.662550687789917,3.6625747680664062,8.950773349170049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.5244140625,0.0,1546.1129150390625,1895.4371337890625,0.0,3756.34716796875,0.9079822301864624,1.0,0.0,3.0,1.0,0.0
12229800,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525479078292848,0.5148736238479614,0.464551568031311,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04052734375,0.9835999608039856,0.5696671009063721,0.5395833849906921,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8674251437187195,0.3969608545303345,0.278819590806961,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8225948214530945,0.335220992565155,0.3197212517261505,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137464284896851,0.2154036313295364,0.981529712677002,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5575866699219,297.3039855957031,285.0398864746094,1.0,0.5823490023612976,0.4487938582897186,0.4487938582897186,1.0,1.0,-3.102947473526001,1.0432597398757937,2.059687614440918,0.3379927575588226,0.904315173625946,0.904315173625946,0.0,150.98951721191406,163.0,43440.26953125,0.0,2500.2109375,1.0,280.6577453613281,283.4948425292969,292.13116455078125,294.9231262207031,293.1499938964844,293.1499938964844,280.3500061035156,35858.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382309913635254,1.0,0.0,0.0,3.662550687789917,3.6625747680664062,8.950773349170049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.5244140625,0.0,1546.1129150390625,1895.4371337890625,0.0,3756.34716796875,0.9079822301864624,1.0,0.0,3.0,1.0,0.0
12229860,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9426165819168092,0.5122009515762329,0.4626104235649109,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8580322265625,0.9775589108467102,0.5709702968597412,0.5412777066230774,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8621142506599426,0.3987411558628082,0.2803583145141601,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8172675371170044,0.3359016478061676,0.3207649886608124,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7089150547981262,0.215857058763504,0.9853665232658386,284.8581237792969,284.95001220703125,301.03277587890625,289.11199951171875,298.5453491210937,297.2920837402344,284.857177734375,1.0,0.5859720706939697,0.4475055634975433,0.4475055634975433,1.0,1.0,-3.1103785037994385,1.0430313348770142,2.067347288131714,0.3362342715263366,0.9015510082244872,0.9015510082244872,0.0,155.64048767089844,166.0,44523.265625,0.0,2539.103515625,1.0,280.358154296875,283.266845703125,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529712200164796,1.0,0.0,0.0,3.66152286529541,3.6615469455718994,8.945750664679508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.056640625,0.0,1546.3551025390625,1895.4371337890625,0.0,3889.689697265625,0.9078715443611144,1.0,0.0,3.0,1.0,0.0
12229920,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9426165819168092,0.5122009515762329,0.4626104235649109,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8580322265625,0.9775589108467102,0.5709702968597412,0.5412777066230774,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8621142506599426,0.3987411558628082,0.2803583145141601,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8172675371170044,0.3359016478061676,0.3207649886608124,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7089150547981262,0.215857058763504,0.9853665232658386,284.8581237792969,284.95001220703125,301.03277587890625,289.11199951171875,298.5453491210937,297.2920837402344,284.857177734375,1.0,0.5859720706939697,0.4475055634975433,0.4475055634975433,1.0,1.0,-3.1103785037994385,1.0430313348770142,2.067347288131714,0.3362342715263366,0.9015510082244872,0.9015510082244872,0.0,155.64048767089844,166.0,44523.265625,0.0,2539.103515625,1.0,280.358154296875,283.266845703125,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529712200164796,1.0,0.0,0.0,3.66152286529541,3.6615469455718994,8.945750664679508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.056640625,0.0,1546.3551025390625,1895.4371337890625,0.0,3889.689697265625,0.9078715443611144,1.0,0.0,3.0,1.0,0.0
12229980,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9316474199295044,0.5089188814163208,0.459969013929367,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.67877197265625,0.9704982042312622,0.5715402364730835,0.5421547889709473,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8562001585960388,0.3999440371990204,0.2814111411571502,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111125826835632,0.3359550237655639,0.3211257457733154,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7029799818992615,0.2156976461410522,0.986129879951477,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52740478515625,297.27508544921875,284.6778259277344,1.0,0.5887277722358704,0.4462172985076904,0.4462172985076904,1.0,1.0,-3.110880374908448,1.0401546955108645,2.070725679397583,0.333320289850235,0.8964340686798096,0.8964340686798096,0.0,160.35914611816406,169.0,45619.66015625,0.0,2565.126953125,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.1389465332031,293.1499938964844,293.1499938964844,280.3500061035156,36271.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647652506828308,1.0,0.0,0.0,3.652063369750977,3.652087450027466,8.899588692656835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0869140625,0.0,1537.5009765625,1895.4371337890625,0.0,3994.948486328125,0.9059084057807922,1.0,0.0,3.0,1.0,0.0
12230040,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9316474199295044,0.5089188814163208,0.459969013929367,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.67877197265625,0.9704982042312622,0.5715402364730835,0.5421547889709473,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.8562001585960388,0.3999440371990204,0.2814111411571502,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111125826835632,0.3359550237655639,0.3211257457733154,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7029799818992615,0.2156976461410522,0.986129879951477,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.52740478515625,297.27508544921875,284.6778259277344,1.0,0.5887277722358704,0.4462172985076904,0.4462172985076904,1.0,1.0,-3.110880374908448,1.0401546955108645,2.070725679397583,0.333320289850235,0.8964340686798096,0.8964340686798096,0.0,160.35914611816406,169.0,45619.66015625,0.0,2565.126953125,1.0,280.0581970214844,283.046142578125,292.18682861328125,295.1389465332031,293.1499938964844,293.1499938964844,280.3500061035156,36271.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647652506828308,1.0,0.0,0.0,3.652063369750977,3.652087450027466,8.899588692656835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0869140625,0.0,1537.5009765625,1895.4371337890625,0.0,3994.948486328125,0.9059084057807922,1.0,0.0,3.0,1.0,0.0
12230100,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9269917607307434,0.5079686045646667,0.4587982296943664,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8063659667969,0.967475950717926,0.5722470879554749,0.5425878167152405,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8538781404495239,0.4009401798248291,0.2819689810276031,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084831237792969,0.3362222015857696,0.3212752342224121,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.7004202604293823,0.2157327681779861,0.9861308336257936,284.8056335449219,284.95001220703125,301.017333984375,289.1551818847656,298.520751953125,297.2709655761719,284.8133544921875,1.0,0.5898974537849426,0.4455731511116028,0.4455731511116028,1.0,1.0,-3.1108384132385254,1.0386080741882324,2.072230339050293,0.3317171037197113,0.8966819047927856,0.8966819047927856,0.0,162.38525390625,169.0,44687.765625,0.0,2575.81396484375,1.0,280.3013610839844,283.2113952636719,292.1202697753906,294.9191589355469,293.1499938964844,293.1499938964844,280.3500061035156,36222.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570327997207642,1.0,0.0,0.0,3.647603034973145,3.647627115249634,8.877862569534045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.45751953125,0.0,1532.1690673828125,1895.4371337890625,0.0,3926.09228515625,0.9049330949783324,1.0,0.0,3.0,1.0,0.0
12230160,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244530200958252,0.5076776146888733,0.4583633542060852,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8563537597656,0.9661200642585754,0.5735064148902893,0.5436105728149414,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8530948758125305,0.4024041593074798,0.2828911244869232,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072584867477417,0.3368551433086395,0.3217776417732239,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991796493530273,0.2160364985466003,0.9872058629989624,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5179748535156,297.2723999023437,284.85797119140625,1.0,0.5911852717399597,0.4451066851615906,0.4451066851615906,1.0,1.0,-3.114543437957764,1.03888201713562,2.075661420822144,0.3310940265655517,0.8966026902198792,0.8966026902198792,0.0,163.7519073486328,172.0,44611.45703125,0.0,2590.265380859375,1.0,280.3422546386719,283.263671875,292.1258239746094,294.94488525390625,293.1499938964844,293.1499938964844,280.6499938964844,36161.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517966508865356,1.0,0.0,0.0,3.645204544067383,3.645228624343872,8.866190910339355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.0048828125,0.0,1529.048583984375,1895.4371337890625,0.0,3879.133544921875,0.9043288826942444,1.0,0.0,3.0,1.0,0.0
12230220,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221158027648926,0.5080782175064087,0.4584924280643463,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0601806640625,0.96570485830307,0.5769599676132202,0.5466145873069763,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536040186882019,0.4061436653137207,0.2853431105613708,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068293333053589,0.3388146162033081,0.3234600126743316,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986696720123291,0.2172196358442306,0.9918915033340454,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5174865722656,297.2837829589844,285.0620422363281,1.0,0.5942125916481018,0.4441737532615661,0.4441737532615661,1.0,1.0,-3.1289050579071045,1.0421059131622314,2.086799144744873,0.3310498297214508,0.899722695350647,0.899722695350647,0.0,165.71249389648438,175.0,43748.2265625,0.0,2628.7451171875,1.0,280.6417236328125,283.5052795410156,292.1410217285156,294.8846435546875,293.1499938964844,293.1499938964844,280.95001220703125,35947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371187090873718,1.0,0.0,0.0,3.6464364528656006,3.646460294723511,8.872185048858228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.44677734375,0.0,1528.813232421875,1895.4371337890625,0.0,3746.2138671875,0.9044647812843324,1.0,0.0,3.0,1.0,0.0
12230280,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9221158027648926,0.5080782175064087,0.4584924280643463,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0601806640625,0.96570485830307,0.5769599676132202,0.5466145873069763,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536040186882019,0.4061436653137207,0.2853431105613708,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068293333053589,0.3388146162033081,0.3234600126743316,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986696720123291,0.2172196358442306,0.9918915033340454,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5174865722656,297.2837829589844,285.0620422363281,1.0,0.5942125916481018,0.4441737532615661,0.4441737532615661,1.0,1.0,-3.1289050579071045,1.0421059131622314,2.086799144744873,0.3310498297214508,0.899722695350647,0.899722695350647,0.0,165.71249389648438,175.0,43748.2265625,0.0,2628.7451171875,1.0,280.6417236328125,283.5052795410156,292.1410217285156,294.8846435546875,293.1499938964844,293.1499938964844,280.95001220703125,35947.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371187090873718,1.0,0.0,0.0,3.6464364528656006,3.646460294723511,8.872185048858228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.44677734375,0.0,1528.813232421875,1895.4371337890625,0.0,3746.2138671875,0.9044647812843324,1.0,0.0,3.0,1.0,0.0
12230340,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.9214585423469543,0.5088883638381958,0.459052562713623,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.966273546218872,0.5799385905265808,0.5492526292800903,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.854767918586731,0.4092752337455749,0.2874187529087066,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.807334840297699,0.3406234979629516,0.3250544667243957,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.6991589069366455,0.2184309363365173,0.9968953132629396,285.24957275390625,284.95001220703125,300.9745788574219,289.2174072265625,298.51934814453125,297.2961730957031,285.2541198730469,1.0,0.5967803001403809,0.4435083866119385,0.4435083866119385,1.0,1.0,-3.143173217773437,1.0459119081497192,2.0972611904144287,0.3316563069820404,0.9042596817016602,0.9042596817016602,0.0,166.92347717285156,175.0,43029.265625,0.0,2663.332275390625,1.0,280.92645263671875,283.7318725585937,292.1510009765625,294.8202514648437,293.1499938964844,293.1499938964844,280.95001220703125,35740.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264289736747742,1.0,0.0,0.0,3.653421401977539,3.653445243835449,8.906207540348987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.31640625,0.0,1535.0318603515625,1895.4371337890625,0.0,3648.365966796875,0.9059038162231444,1.0,0.0,3.0,1.0,0.0
12230400,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.9214266538619996,0.5092353224754333,0.4594062864780426,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.272705078125,0.966691255569458,0.5811740756034851,0.5504366159439087,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723693847656,0.8554157018661499,0.4105757772922516,0.2883353531360626,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.8077146410942078,0.3413961827754974,0.3257901072502136,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.6995422840118408,0.218969777226448,0.999296247959137,285.27252197265625,284.95001220703125,300.9674987792969,289.22528076171875,298.52008056640625,297.3014221191406,285.2746276855469,1.0,0.5979182720184326,0.4432408213615417,0.4432408213615417,1.0,1.0,-3.1498944759368896,1.047808051109314,2.102086305618286,0.3320659697055816,0.9057605862617492,0.9057605862617492,0.0,167.37757873535156,178.0,43083.1796875,0.0,2679.094970703125,1.0,280.9418029785156,283.7533874511719,292.18072509765625,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254209995269777,1.0,0.0,0.0,3.657436847686768,3.657460927963257,8.92579635092261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.52587890625,0.0,1539.09716796875,1895.4371337890625,0.0,3639.099853515625,0.9067487120628356,1.0,0.0,3.0,1.0,0.0
12230460,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176347851753236,0.5083275437355042,0.4593196809291839,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1107788085937,0.965100646018982,0.583781898021698,0.5535182952880859,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.8549867272377014,0.4137498438358307,0.2909283638000488,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065171241760254,0.3430476784706116,0.3277794122695923,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986289024353027,0.2201458513736724,1.0061222314834597,285.1108703613281,284.95001220703125,300.9405517578125,289.2522888183594,298.5095520019531,297.30291748046875,285.1100158691406,1.0,0.6017847657203674,0.4419964253902435,0.4419964253902435,1.0,1.0,-3.1672263145446777,1.051333785057068,2.1158926486968994,0.3319668471813202,0.9065786004066468,0.9065786004066468,0.0,170.28871154785156,181.0,44220.69921875,0.0,2729.415771484375,1.0,280.6577453613281,283.5425720214844,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398987293243408,1.0,0.0,0.0,3.666894435882568,3.6669187545776367,8.972018008535088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.47216796875,0.0,1550.2813720703125,1895.4371337890625,0.0,3771.52392578125,0.908891260623932,1.0,0.0,3.0,1.0,0.0
12230520,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176347851753236,0.5083275437355042,0.4593196809291839,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1107788085937,0.965100646018982,0.583781898021698,0.5535182952880859,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.8549867272377014,0.4137498438358307,0.2909283638000488,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065171241760254,0.3430476784706116,0.3277794122695923,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986289024353027,0.2201458513736724,1.0061222314834597,285.1108703613281,284.95001220703125,300.9405517578125,289.2522888183594,298.5095520019531,297.30291748046875,285.1100158691406,1.0,0.6017847657203674,0.4419964253902435,0.4419964253902435,1.0,1.0,-3.1672263145446777,1.051333785057068,2.1158926486968994,0.3319668471813202,0.9065786004066468,0.9065786004066468,0.0,170.28871154785156,181.0,44220.69921875,0.0,2729.415771484375,1.0,280.6577453613281,283.5425720214844,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398987293243408,1.0,0.0,0.0,3.666894435882568,3.6669187545776367,8.972018008535088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.47216796875,0.0,1550.2813720703125,1895.4371337890625,0.0,3771.52392578125,0.908891260623932,1.0,0.0,3.0,1.0,0.0
12230580,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9096916317939758,0.5057775974273682,0.4574639797210693,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9326477050781,0.9596556425094604,0.584788978099823,0.5549190640449524,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8512725830078125,0.4156782031059265,0.2925533652305603,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8020265102386475,0.343562364578247,0.3286491632461548,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.6946254968643188,0.2204038798809051,1.0089592933654783,284.9327697753906,284.95001220703125,300.9102783203125,289.27850341796875,298.4876708984375,297.2899475097656,284.9316711425781,1.0,0.6049389243125916,0.4407520294189453,0.4407520294189453,1.0,1.0,-3.173099994659424,1.0504823923110962,2.122617483139038,0.3299784958362579,0.9048551321029664,0.9048551321029664,0.0,174.60906982421875,184.0,45424.59765625,0.0,2764.641845703125,1.0,280.3581848144531,283.3193054199219,292.3376770019531,295.27459716796875,293.1499938964844,293.1499938964844,280.04998779296875,35938.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550442099571228,1.0,0.0,0.0,3.6697731018066406,3.66979718208313,8.986109492070682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.88623046875,0.0,1554.8133544921875,1895.4371337890625,0.0,3908.288330078125,0.9096458554267884,1.0,0.0,3.0,1.0,0.0
12230640,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9096916317939758,0.5057775974273682,0.4574639797210693,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9326477050781,0.9596556425094604,0.584788978099823,0.5549190640449524,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8512725830078125,0.4156782031059265,0.2925533652305603,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8020265102386475,0.343562364578247,0.3286491632461548,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.6946254968643188,0.2204038798809051,1.0089592933654783,284.9327697753906,284.95001220703125,300.9102783203125,289.27850341796875,298.4876708984375,297.2899475097656,284.9316711425781,1.0,0.6049389243125916,0.4407520294189453,0.4407520294189453,1.0,1.0,-3.173099994659424,1.0504823923110962,2.122617483139038,0.3299784958362579,0.9048551321029664,0.9048551321029664,0.0,174.60906982421875,184.0,45424.59765625,0.0,2764.641845703125,1.0,280.3581848144531,283.3193054199219,292.3376770019531,295.27459716796875,293.1499938964844,293.1499938964844,280.04998779296875,35938.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550442099571228,1.0,0.0,0.0,3.6697731018066406,3.66979718208313,8.986109492070682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.88623046875,0.0,1554.8133544921875,1895.4371337890625,0.0,3908.288330078125,0.9096458554267884,1.0,0.0,3.0,1.0,0.0
12230700,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055883288383484,0.5042566657066345,0.4563072919845581,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7950744628906,0.956534206867218,0.5849855542182922,0.5553160905838013,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.8491547107696533,0.4164164364337921,0.2932007610797882,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994575500488281,0.3435746431350708,0.3288397789001465,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.6922577023506165,0.2203065752983093,1.0093110799789429,284.7957763671875,284.95001220703125,300.8940734863281,289.2912902832031,298.47491455078125,297.2814636230469,284.7883605957031,1.0,0.6062363982200623,0.4401298463344574,0.4401298463344574,1.0,1.0,-3.1736202239990234,1.0491418838500977,2.124478340148926,0.3285802006721496,0.902497410774231,0.902497410774231,0.0,176.82542419433594,184.0,46416.05859375,0.0,2777.7041015625,1.0,280.10076904296875,283.1427917480469,292.36822509765625,295.4202575683594,293.1499938964844,293.1499938964844,280.04998779296875,36059.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636536836624146,1.0,0.0,0.0,3.668355941772461,3.668380260467529,8.979170615930343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.38427734375,0.0,1554.13232421875,1895.4371337890625,0.0,3985.08740234375,0.909375548362732,1.0,0.0,3.0,1.0,0.0
12230760,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9013550281524658,0.5025912523269653,0.4549128115177154,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7500915527344,0.9530414342880248,0.5849998593330383,0.5554563403129578,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.8467880487442017,0.4170218706130981,0.2937034666538238,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.7966091632843018,0.3434413373470306,0.3288447558879852,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895961165428162,0.2200726717710495,1.0089144706726074,284.7502136230469,284.95001220703125,300.8772277832031,289.3038330078125,298.461181640625,297.271728515625,284.7490539550781,1.0,0.6073296070098877,0.4395672678947449,0.4395672678947449,1.0,1.0,-3.172248601913452,1.0472252368927002,2.125023365020752,0.3270220458507538,0.9006664156913757,0.9006664156913757,0.0,179.11566162109375,187.0,46522.4296875,0.0,2787.326904296875,1.0,280.0579833984375,283.0948791503906,292.35162353515625,295.3620300292969,293.1499938964844,293.1499938964844,279.75,36160.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671915769577026,1.0,0.0,0.0,3.6644539833068848,3.664478302001953,8.960079185271752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.4228515625,0.0,1550.51513671875,1895.4371337890625,0.0,4016.427001953125,0.9086030721664428,1.0,0.0,3.0,1.0,0.0
12230820,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.893385648727417,0.4990614056587219,0.4520057439804077,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5672912597656,0.9462425708770752,0.5847191214561462,0.5554765462875366,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423729538917542,0.4180319607257843,0.2945866584777832,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675964355469,0.7911289930343628,0.3429281413555145,0.3286226689815521,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6843652129173279,0.2193639427423477,1.006965398788452,284.5673828125,284.95001220703125,300.841796875,289.32818603515625,298.4327087402344,297.2516784667969,284.5662536621094,1.0,0.6090781092643738,0.4384421110153198,0.4384421110153198,1.0,1.0,-3.167232751846313,1.0425561666488647,2.1246767044067383,0.3235499560832977,0.8940348029136658,0.8940348029136658,0.0,183.4177703857422,190.0,47527.27734375,0.0,2800.421142578125,1.0,279.7581787109375,282.8730773925781,292.3646850585937,295.4388427734375,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769017696380616,1.0,0.0,0.0,3.649601936340332,3.649626016616821,8.887595299711393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.45166015625,0.0,1535.85205078125,1895.4371337890625,0.0,4101.734375,0.905456244945526,1.0,0.0,3.0,1.0,0.0
