time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230880,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.893385648727417,0.4990614056587219,0.4520057439804077,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5672912597656,0.9462425708770752,0.5847191214561462,0.5554765462875366,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423729538917542,0.4180319607257843,0.2945866584777832,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675964355469,0.7911289930343628,0.3429281413555145,0.3286226689815521,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6843652129173279,0.2193639427423477,1.006965398788452,284.5673828125,284.95001220703125,300.841796875,289.32818603515625,298.4327087402344,297.2516784667969,284.5662536621094,1.0,0.6090781092643738,0.4384421110153198,0.4384421110153198,1.0,1.0,-3.167232751846313,1.0425561666488647,2.1246767044067383,0.3235499560832977,0.8940348029136658,0.8940348029136658,0.0,183.4177703857422,190.0,47527.27734375,0.0,2800.421142578125,1.0,279.7581787109375,282.8730773925781,292.3646850585937,295.4388427734375,293.1499938964844,293.1499938964844,280.04998779296875,36417.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769017696380616,1.0,0.0,0.0,3.649601936340332,3.649626016616821,8.887595299711393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.45166015625,0.0,1535.85205078125,1895.4371337890625,0.0,4101.734375,0.905456244945526,1.0,0.0,3.0,1.0,0.0
12230940,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883490562438965,0.4976240992546081,0.450213223695755,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7415771484375,0.9423086047172546,0.5860396027565002,0.5562909245491028,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8403262495994568,0.420447438955307,0.2960059344768524,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879131436347961,0.3433959782123565,0.3288306593894958,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.6811046600341797,0.2192988693714141,1.0060458183288574,284.7414245605469,284.95001220703125,300.8045349121094,289.3514404296875,298.4150390625,297.2481689453125,284.7431030273437,1.0,0.6107388734817505,0.4373169541358948,0.4373169541358948,1.0,1.0,-3.1668930053710938,1.0396521091461182,2.127240896224976,0.3205885589122772,0.8926525115966797,0.8926525115966797,0.0,186.3901214599609,193.0,46427.23828125,0.0,2815.822509765625,1.0,280.0421142578125,283.08966064453125,292.30499267578125,295.2394714355469,293.1499938964844,293.1499938964844,280.3500061035156,36324.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634550213813782,1.0,0.0,0.0,3.63668155670166,3.636705636978149,8.82477934283088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.02783203125,0.0,1520.8240966796875,1895.4371337890625,0.0,3983.32373046875,0.902536153793335,1.0,0.0,3.0,1.0,0.0
12231000,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883490562438965,0.4976240992546081,0.450213223695755,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7415771484375,0.9423086047172546,0.5860396027565002,0.5562909245491028,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8403262495994568,0.420447438955307,0.2960059344768524,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879131436347961,0.3433959782123565,0.3288306593894958,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.6811046600341797,0.2192988693714141,1.0060458183288574,284.7414245605469,284.95001220703125,300.8045349121094,289.3514404296875,298.4150390625,297.2481689453125,284.7431030273437,1.0,0.6107388734817505,0.4373169541358948,0.4373169541358948,1.0,1.0,-3.1668930053710938,1.0396521091461182,2.127240896224976,0.3205885589122772,0.8926525115966797,0.8926525115966797,0.0,186.3901214599609,193.0,46427.23828125,0.0,2815.822509765625,1.0,280.0421142578125,283.08966064453125,292.30499267578125,295.2394714355469,293.1499938964844,293.1499938964844,280.3500061035156,36324.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634550213813782,1.0,0.0,0.0,3.63668155670166,3.636705636978149,8.82477934283088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.02783203125,0.0,1520.8240966796875,1895.4371337890625,0.0,3983.32373046875,0.902536153793335,1.0,0.0,3.0,1.0,0.0
12231060,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8868313431739807,0.4978284537792206,0.4501626193523407,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.940673828125,0.94212806224823,0.5889090895652771,0.5587307810783386,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.841214120388031,0.4241936504840851,0.2984513938426971,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.787674605846405,0.3449859619140625,0.3301477134227752,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806707978248596,0.2201520353555679,1.0091571807861328,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082336425781,297.2594299316406,284.9424743652344,1.0,0.6131249070167542,0.4364879131317138,0.4364879131317138,1.0,1.0,-3.1780202388763428,1.041735291481018,2.136284828186035,0.3201297521591186,0.8941514492034912,0.8941514492034912,0.0,188.0376434326172,196.0,45443.15625,0.0,2847.51318359375,1.0,280.34161376953125,283.3283996582031,292.3166198730469,295.1700134277344,293.1499938964844,293.1499938964844,280.6499938964844,36119.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488687515258788,1.0,0.0,0.0,3.631512403488159,3.631536245346069,8.799709689810697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.81787109375,0.0,1513.5882568359375,1895.4371337890625,0.0,3852.76513671875,0.9012476205825806,1.0,0.0,3.0,1.0,0.0
12231120,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8868313431739807,0.4978284537792206,0.4501626193523407,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.940673828125,0.94212806224823,0.5889090895652771,0.5587307810783386,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.841214120388031,0.4241936504840851,0.2984513938426971,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.787674605846405,0.3449859619140625,0.3301477134227752,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806707978248596,0.2201520353555679,1.0091571807861328,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082336425781,297.2594299316406,284.9424743652344,1.0,0.6131249070167542,0.4364879131317138,0.4364879131317138,1.0,1.0,-3.1780202388763428,1.041735291481018,2.136284828186035,0.3201297521591186,0.8941514492034912,0.8941514492034912,0.0,188.0376434326172,196.0,45443.15625,0.0,2847.51318359375,1.0,280.34161376953125,283.3283996582031,292.3166198730469,295.1700134277344,293.1499938964844,293.1499938964844,280.6499938964844,36119.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488687515258788,1.0,0.0,0.0,3.631512403488159,3.631536245346069,8.799709689810697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.81787109375,0.0,1513.5882568359375,1895.4371337890625,0.0,3852.76513671875,0.9012476205825806,1.0,0.0,3.0,1.0,0.0
12231180,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.8863869309425354,0.4987302124500274,0.4508624970912933,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1424865722656,0.9431442022323608,0.5925367474555969,0.5620139837265015,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430615067481995,0.4286113083362579,0.3014361560344696,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884743809700012,0.3471935391426086,0.3321273922920227,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.6813691258430481,0.2215853333473205,1.015131592750549,285.1423034667969,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2768249511719,285.1443176269531,1.0,0.61627596616745,0.4356588721275329,0.4356588721275329,1.0,1.0,-3.195955991744995,1.046358585357666,2.149597406387329,0.3207558095455169,0.8983659148216248,0.8983659148216248,0.0,189.527084350586,199.0,44562.34765625,0.0,2892.63623046875,1.0,280.6415710449219,283.5670166015625,292.3470153808594,295.141357421875,293.1499938964844,293.1499938964844,280.95001220703125,35865.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367477297782898,1.0,0.0,0.0,3.635795116424561,3.635818958282471,8.820477432891494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.20947265625,0.0,1516.4232177734375,1895.4371337890625,0.0,3742.83154296875,0.90203195810318,1.0,0.0,3.0,1.0,0.0
12231240,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.8863869309425354,0.4987302124500274,0.4508624970912933,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1424865722656,0.9431442022323608,0.5925367474555969,0.5620139837265015,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430615067481995,0.4286113083362579,0.3014361560344696,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884743809700012,0.3471935391426086,0.3321273922920227,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.6813691258430481,0.2215853333473205,1.015131592750549,285.1423034667969,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2768249511719,285.1443176269531,1.0,0.61627596616745,0.4356588721275329,0.4356588721275329,1.0,1.0,-3.195955991744995,1.046358585357666,2.149597406387329,0.3207558095455169,0.8983659148216248,0.8983659148216248,0.0,189.527084350586,199.0,44562.34765625,0.0,2892.63623046875,1.0,280.6415710449219,283.5670166015625,292.3470153808594,295.141357421875,293.1499938964844,293.1499938964844,280.95001220703125,35865.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367477297782898,1.0,0.0,0.0,3.635795116424561,3.635818958282471,8.820477432891494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.20947265625,0.0,1516.4232177734375,1895.4371337890625,0.0,3742.83154296875,0.90203195810318,1.0,0.0,3.0,1.0,0.0
12231300,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2883605957031,0.8861436247825623,0.4993214011192322,0.4513135850429535,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2889404296875,0.9436108469963074,0.5944792032241821,0.5637639760971069,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.843986451625824,0.4309689402580261,0.3030250966548919,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.7888964414596558,0.3484306335449219,0.333246111869812,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834167480469,0.6817995309829712,0.2224366515874862,1.0187703371047974,285.28814697265625,284.95001220703125,300.7064208984375,289.4042358398437,298.40484619140625,297.28619384765625,285.2962951660156,1.0,0.6180834770202637,0.4352443516254425,0.4352443516254425,1.0,1.0,-3.2062313556671143,1.049144983291626,2.1570863723754883,0.3212680518627167,0.9020394682884216,0.9020394682884216,0.0,190.4032592773437,199.0,43716.15625,0.0,2918.811279296875,1.0,280.8984375,283.7485046386719,292.3384094238281,295.0322570800781,293.1499938964844,293.1499938964844,280.95001220703125,35716.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292640089988708,1.0,0.0,0.0,3.641597032546997,3.6416208744049072,8.848650736581476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.66015625,0.0,1521.7236328125,1895.4371337890625,0.0,3674.39306640625,0.90325927734375,1.0,0.0,3.0,1.0,0.0
12231360,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8861511945724487,0.5000349283218384,0.4519674181938171,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3443298339844,0.9443263411521912,0.5965412259101868,0.5657006502151489,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34405517578125,0.8451216220855713,0.433442622423172,0.3047415018081665,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.7895272970199585,0.3497666716575622,0.3344992101192474,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.6824465990066528,0.2233819365501403,1.0229449272155762,285.3441467285156,284.95001220703125,300.6864318847656,289.4137878417969,298.4041442871094,297.29644775390625,285.3461303710937,1.0,0.62005615234375,0.4346133172512054,0.4346133172512054,1.0,1.0,-3.2179343700408936,1.0519412755966189,2.1659929752349854,0.3214713037014007,0.9052718281745912,0.9052718281745912,0.0,191.24839782714844,202.0,43765.140625,0.0,2947.966552734375,1.0,280.941650390625,283.8035583496094,292.3761291503906,295.1207275390625,293.1499938964844,293.1499938964844,280.6499938964844,35594.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926658034324646,1.0,0.0,0.0,3.650212526321411,3.650236606597901,8.890570484254567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.24365234375,0.0,1530.3697509765625,1895.4371337890625,0.0,3650.47119140625,0.9050697684288024,1.0,0.0,3.0,1.0,0.0
12231420,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.8833711743354797,0.4993039071559906,0.4520184397697449,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1908264160156,0.9427776336669922,0.598854660987854,0.5685179233551025,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.8450922966003418,0.4369232952594757,0.3075573742389679,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.7885537147521973,0.3513232469558716,0.3364143371582031,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.6817798018455505,0.2245188951492309,1.0296761989593506,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.3898620605469,297.2984313964844,285.1900939941406,1.0,0.6239054799079895,0.4333512783050537,0.4333512783050537,1.0,1.0,-3.235180854797364,1.0551201105117798,2.180060625076294,0.3210629522800445,0.9072213172912598,0.9072213172912598,0.0,194.3192596435547,205.0,45086.0,0.0,3001.340087890625,1.0,280.6577453613281,283.60162353515625,292.4852294921875,295.3827209472656,293.1499938964844,293.1499938964844,280.3500061035156,35659.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417399168014526,1.0,0.0,0.0,3.663564443588257,3.663588523864746,8.955729526860523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.56591796875,0.0,1545.7520751953125,1895.4371337890625,0.0,3788.253662109375,0.9080738425254822,1.0,0.0,3.0,1.0,0.0
12231480,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.8833711743354797,0.4993039071559906,0.4520184397697449,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1908264160156,0.9427776336669922,0.598854660987854,0.5685179233551025,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.8450922966003418,0.4369232952594757,0.3075573742389679,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.7885537147521973,0.3513232469558716,0.3364143371582031,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.6817798018455505,0.2245188951492309,1.0296761989593506,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.3898620605469,297.2984313964844,285.1900939941406,1.0,0.6239054799079895,0.4333512783050537,0.4333512783050537,1.0,1.0,-3.235180854797364,1.0551201105117798,2.180060625076294,0.3210629522800445,0.9072213172912598,0.9072213172912598,0.0,194.3192596435547,205.0,45086.0,0.0,3001.340087890625,1.0,280.6577453613281,283.60162353515625,292.4852294921875,295.3827209472656,293.1499938964844,293.1499938964844,280.3500061035156,35659.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417399168014526,1.0,0.0,0.0,3.663564443588257,3.663588523864746,8.955729526860523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.56591796875,0.0,1545.7520751953125,1895.4371337890625,0.0,3788.253662109375,0.9080738425254822,1.0,0.0,3.0,1.0,0.0
12231540,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8804748058319092,0.4981647729873657,0.451313853263855,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.940377712249756,0.5993502736091614,0.5693024396896362,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8438702821731567,0.4382005631923675,0.3086428642272949,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7868109941482544,0.3516378104686737,0.3369593620300293,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.6802733540534973,0.2247170358896255,1.0315834283828735,285.0506286621094,284.95001220703125,300.62554931640625,289.4408569335937,298.37750244140625,297.29266357421875,285.0442810058594,1.0,0.6256637573242188,0.4326796233654022,0.4326796233654022,1.0,1.0,-3.239537477493286,1.0550105571746826,2.1845269203186035,0.3200953304767608,0.906593143939972,0.906593143939972,0.0,196.565170288086,205.0,46172.0390625,0.0,3023.03564453125,1.0,280.3951416015625,283.4193725585937,292.5274963378906,295.5526428222656,293.1499938964844,293.1499938964844,280.3500061035156,35757.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952764630317688,1.0,0.0,0.0,3.668286085128784,3.6683101654052734,8.978828418548801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.67138671875,0.0,1551.7811279296875,1895.4371337890625,0.0,3887.833984375,0.9091625809669496,1.0,0.0,3.0,1.0,0.0
12231600,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8773483037948608,0.4969253838062286,0.4503338932991028,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0111999511719,0.937586545944214,0.5995070934295654,0.5696123242378235,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8422896862030029,0.4391140937805176,0.3093784153461456,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.784748375415802,0.3516972064971924,0.3371709883213043,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6784259080886841,0.2246974855661392,1.0322366952896118,285.0113220214844,284.95001220703125,300.60723876953125,289.4484558105469,298.36505126953125,297.28521728515625,285.0101623535156,1.0,0.6269839406013489,0.4320892095565796,0.4320892095565796,1.0,1.0,-3.2406604290008545,1.0539087057113647,2.18675184249878,0.3188241720199585,0.906542420387268,0.906542420387268,0.0,198.7631683349609,208.0,46311.62890625,0.0,3037.595947265625,1.0,280.35797119140625,283.37628173828125,292.5111694335937,295.50701904296875,293.1499938964844,293.1499938964844,280.04998779296875,35826.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575684666633606,1.0,0.0,0.0,3.6706275939941406,3.67065167427063,8.990294304567215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.560546875,0.0,1554.9300537109375,1895.4371337890625,0.0,3930.881591796875,0.909760355949402,1.0,0.0,3.0,1.0,0.0
12231660,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705446124076843,0.4938583970069885,0.4479011595249176,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8264465332031,0.9313058853149414,0.5992964506149292,0.5697722434997559,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8387335538864136,0.4406726956367492,0.3106871843338012,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800619602203369,0.3513901531696319,0.3372053802013397,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740869283676147,0.2242486923933029,1.03172767162323,284.8265686035156,284.95001220703125,300.5689392089844,289.4635314941406,298.33660888671875,297.2663879394531,284.8252868652344,1.0,0.6292441487312317,0.4308679401874542,0.4308679401874542,1.0,1.0,-3.23893666267395,1.0501245260238647,2.188812255859375,0.3155575692653656,0.9033563137054444,0.9033563137054444,0.0,203.38101196289065,211.0,47416.84375,0.0,3059.449462890625,1.0,280.0580749511719,283.1492614746094,292.51324462890625,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700686931610109,1.0,0.0,0.0,3.6696159839630127,3.669640064239502,8.985339832179307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.68798828125,0.0,1555.4373779296875,1895.4371337890625,0.0,4041.813720703125,0.9096783399581908,1.0,0.0,3.0,1.0,0.0
12231720,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705446124076843,0.4938583970069885,0.4479011595249176,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8264465332031,0.9313058853149414,0.5992964506149292,0.5697722434997559,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8387335538864136,0.4406726956367492,0.3106871843338012,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800619602203369,0.3513901531696319,0.3372053802013397,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740869283676147,0.2242486923933029,1.03172767162323,284.8265686035156,284.95001220703125,300.5689392089844,289.4635314941406,298.33660888671875,297.2663879394531,284.8252868652344,1.0,0.6292441487312317,0.4308679401874542,0.4308679401874542,1.0,1.0,-3.23893666267395,1.0501245260238647,2.188812255859375,0.3155575692653656,0.9033563137054444,0.9033563137054444,0.0,203.38101196289065,211.0,47416.84375,0.0,3059.449462890625,1.0,280.0580749511719,283.1492614746094,292.51324462890625,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700686931610109,1.0,0.0,0.0,3.6696159839630127,3.669640064239502,8.985339832179307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.68798828125,0.0,1555.4373779296875,1895.4371337890625,0.0,4041.813720703125,0.9096783399581908,1.0,0.0,3.0,1.0,0.0
12231780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638396263122559,0.4904264509677887,0.4450908303260803,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6405334472656,0.9249637722969056,0.5985600352287292,0.5693792104721069,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.8351770043373108,0.4418724775314331,0.3117098808288574,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7752882838249207,0.3506698310375213,0.3367982804775238,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.6695283651351929,0.2234028577804565,1.0292092561721802,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.3072509765625,297.2457580566406,284.63934326171875,1.0,0.6308256983757019,0.4296466708183288,0.4296466708183288,1.0,1.0,-3.2328011989593506,1.0447131395339966,2.188088178634644,0.3116143047809601,0.8976788520812988,0.8976788520812988,0.0,207.7580108642578,214.0,48427.56640625,0.0,3070.46875,1.0,279.75811767578125,282.9239501953125,292.5150146484375,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800365567207336,1.0,0.0,0.0,3.6592116355896,3.659235715866089,8.934460424825375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.66796875,0.0,1545.678466796875,1895.4371337890625,0.0,4129.041015625,0.9075218439102172,1.0,0.0,3.0,1.0,0.0
12231840,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638396263122559,0.4904264509677887,0.4450908303260803,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.6405334472656,0.9249637722969056,0.5985600352287292,0.5693792104721069,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.8351770043373108,0.4418724775314331,0.3117098808288574,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7752882838249207,0.3506698310375213,0.3367982804775238,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.6695283651351929,0.2234028577804565,1.0292092561721802,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.3072509765625,297.2457580566406,284.63934326171875,1.0,0.6308256983757019,0.4296466708183288,0.4296466708183288,1.0,1.0,-3.2328011989593506,1.0447131395339966,2.188088178634644,0.3116143047809601,0.8976788520812988,0.8976788520812988,0.0,207.7580108642578,214.0,48427.56640625,0.0,3070.46875,1.0,279.75811767578125,282.9239501953125,292.5150146484375,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800365567207336,1.0,0.0,0.0,3.6592116355896,3.659235715866089,8.934460424825375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.66796875,0.0,1545.678466796875,1895.4371337890625,0.0,4129.041015625,0.9075218439102172,1.0,0.0,3.0,1.0,0.0
12231900,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610726594924927,0.4894091784954071,0.4438635408878326,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.76397705078125,0.9224026799201964,0.5987106561660767,0.5692653656005859,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8338618278503418,0.4429484009742737,0.3122960031032562,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.7733309864997864,0.3506092429161072,0.3366160094738006,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675968170166016,0.2231546640396118,1.0278370380401611,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.2966613769531,297.240966796875,284.7702941894531,1.0,0.6314822435379028,0.4290360510349273,0.4290360510349273,1.0,1.0,-3.2300169467926025,1.0421189069747925,2.1878979206085205,0.3095811009407043,0.8976069092750549,0.8976069092750549,0.0,209.5868225097656,214.0,47425.8515625,0.0,3074.593994140625,1.0,280.00152587890625,283.0860290527344,292.44561767578125,295.4203491210937,293.1499938964844,293.1499938964844,280.04998779296875,36260.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722954034805298,1.0,0.0,0.0,3.653985738754273,3.6540098190307617,8.908959330256039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.44873046875,0.0,1539.55810546875,1895.4371337890625,0.0,4061.39892578125,0.9063826203346252,1.0,0.0,3.0,1.0,0.0
12231960,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596304655075073,0.4890388548374176,0.4433582425117492,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8094787597656,0.9213164448738098,0.599448561668396,0.5697829723358154,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8336586356163025,0.444525271654129,0.3132856786251068,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724609375,0.3509435355663299,0.3368220627307892,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.6666468381881714,0.2232028096914291,1.027694582939148,284.809326171875,284.95001220703125,300.49737548828125,289.4889831542969,298.2908630371094,297.2420959472656,284.810791015625,1.0,0.632304310798645,0.4286338090896606,0.4286338090896606,1.0,1.0,-3.231290578842163,1.0415204763412476,2.189769983291626,0.3086322546005249,0.8971694707870483,0.8971694707870483,0.0,210.7596893310547,217.0,47299.3359375,0.0,3083.810546875,1.0,280.04217529296875,283.1355285644531,292.4456481933594,295.4384155273437,293.1499938964844,293.1499938964844,280.3500061035156,36211.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967253804206848,1.0,0.0,0.0,3.650590896606445,3.650614738464356,8.892412779459846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.4501953125,0.0,1535.4051513671875,1895.4371337890625,0.0,4016.97705078125,0.9055646061897278,1.0,0.0,3.0,1.0,0.0
12232020,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8583970665931702,0.4892650842666626,0.4433335661888122,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.00311279296875,0.921065866947174,0.6019181609153748,0.5718436241149902,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347046971321106,0.4485263526439667,0.3159067034721374,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7722229957580566,0.3523533046245575,0.3379687666893005,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6662160158157349,0.2239234298467636,1.030220627784729,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864685058594,297.2532958984375,285.0047302246094,1.0,0.6345046162605286,0.4278293550014496,0.4278293550014496,1.0,1.0,-3.24129605293274,1.0431208610534668,2.1981751918792725,0.3079426288604736,0.8994681239128113,0.8994681239128113,0.0,212.417709350586,220.0,46285.01171875,0.0,3114.57421875,1.0,280.3417663574219,283.36944580078125,292.4457397460937,295.3558654785156,293.1499938964844,293.1499938964844,280.6499938964844,36016.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533823132514954,1.0,0.0,0.0,3.6493194103240967,3.649343252182007,8.886219120540773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.57373046875,0.0,1532.53369140625,1895.4371337890625,0.0,3893.380859375,0.9051551818847656,1.0,0.0,3.0,1.0,0.0
12232080,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8583970665931702,0.4892650842666626,0.4433335661888122,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.00311279296875,0.921065866947174,0.6019181609153748,0.5718436241149902,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347046971321106,0.4485263526439667,0.3159067034721374,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7722229957580566,0.3523533046245575,0.3379687666893005,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6662160158157349,0.2239234298467636,1.030220627784729,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864685058594,297.2532958984375,285.0047302246094,1.0,0.6345046162605286,0.4278293550014496,0.4278293550014496,1.0,1.0,-3.24129605293274,1.0431208610534668,2.1981751918792725,0.3079426288604736,0.8994681239128113,0.8994681239128113,0.0,212.417709350586,220.0,46285.01171875,0.0,3114.57421875,1.0,280.3417663574219,283.36944580078125,292.4457397460937,295.3558654785156,293.1499938964844,293.1499938964844,280.6499938964844,36016.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533823132514954,1.0,0.0,0.0,3.6493194103240967,3.649343252182007,8.886219120540773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.57373046875,0.0,1532.53369140625,1895.4371337890625,0.0,3893.380859375,0.9051551818847656,1.0,0.0,3.0,1.0,0.0
12232140,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.8580823540687561,0.4896843731403351,0.4435938000679016,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9213443398475648,0.6035759449005127,0.573265790939331,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.8355807065963745,0.4509471952915191,0.3175098896026611,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.7724542021751404,0.3533719182014465,0.3388457000255584,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.6663839817047119,0.224553644657135,1.03272545337677,285.15313720703125,284.95001220703125,300.44903564453125,289.50408935546875,298.2864074707031,297.2618713378906,285.16015625,1.0,0.6359788775444031,0.4274011552333832,0.4274011552333832,1.0,1.0,-3.249309539794922,1.0449498891830444,2.204359531402588,0.3079796433448791,0.9023502469062804,0.9023502469062804,0.0,213.2499847412109,220.0,45373.06640625,0.0,3136.57861328125,1.0,280.6044311523437,283.5569152832031,292.43182373046875,295.2377319335937,293.1499938964844,293.1499938964844,280.6499938964844,35874.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447170495986938,1.0,0.0,0.0,3.65216875076294,3.6521928310394287,8.900101988729148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.341796875,0.0,1534.6424560546875,1895.4371337890625,0.0,3815.246826171875,0.9057276844978333,1.0,0.0,3.0,1.0,0.0
12232200,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.8580818176269531,0.4901771545410156,0.4440469145774841,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.19976806640625,0.9219047427177428,0.6051526069641113,0.5747528672218323,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8365951180458069,0.4532029330730438,0.3190699815750122,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.7729101777076721,0.3543882071971893,0.3397859334945678,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.6667946577072144,0.2252250611782074,1.035612940788269,285.1995849609375,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.201416015625,1.0,0.6374624967575073,0.4270248711109161,0.4270248711109161,1.0,1.0,-3.258118867874145,1.0471984148025513,2.210920572280884,0.3082678020000458,0.9044149518013,0.9044149518013,0.0,213.9218139648437,223.0,45373.2734375,0.0,3159.52294921875,1.0,280.6417541503906,283.60357666015625,292.46343994140625,295.31268310546875,293.1499938964844,293.1499938964844,280.3500061035156,35776.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418511390686036,1.0,0.0,0.0,3.6569766998291016,3.657000780105591,8.923551035877608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.45703125,0.0,1539.268798828125,1895.4371337890625,0.0,3789.26318359375,0.9067067503929138,1.0,0.0,3.0,1.0,0.0
12232260,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8563527464866638,0.489422082901001,0.4440058767795563,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.9209730625152588,0.606651246547699,0.5767446160316467,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8370035886764526,0.4561968445777893,0.3215124309062958,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7723731994628906,0.3554273545742035,0.3411506116390228,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6663911938667297,0.2259301543235778,1.0401057004928589,285.0501403808594,284.95001220703125,300.4130554199219,289.5140075683594,298.27947998046875,297.27252197265625,285.04864501953125,1.0,0.6402252316474915,0.4260260462760925,0.4260260462760925,1.0,1.0,-3.270458221435547,1.0491153001785278,2.221342802047729,0.3076484799385071,0.9043062329292296,0.9043062329292296,0.0,216.2298889160156,223.0,46611.60546875,0.0,3199.4658203125,1.0,280.3627624511719,283.40887451171875,292.5621643066406,295.56268310546875,293.1499938964844,293.1499938964844,280.3500061035156,35852.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542813897132874,1.0,0.0,0.0,3.662325382232666,3.6623494625091553,8.949672292146715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.03857421875,0.0,1545.813720703125,1895.4371337890625,0.0,3901.449462890625,0.907923936843872,1.0,0.0,3.0,1.0,0.0
12232320,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558074235916138,0.4891993105411529,0.4438421726226806,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.045654296875,0.9205110669136048,0.6067795753479004,0.5769094228744507,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368306756019592,0.4565868973731994,0.3218089342117309,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720556259155273,0.3555170893669128,0.3412742018699646,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661170721054077,0.22598397731781,1.0405210256576538,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.2775573730469,297.27178955078125,285.0448608398437,1.0,0.6406196355819702,0.4258686900138855,0.4258686900138855,1.0,1.0,-3.271465301513672,1.0490689277648926,2.22239637374878,0.3074000179767608,0.9044245481491088,0.9044245481491088,0.0,216.7388153076172,226.0,46641.7890625,0.0,3204.52880859375,1.0,280.3577880859375,283.40362548828125,292.560791015625,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553418159484864,1.0,0.0,0.0,3.662957191467285,3.6629812717437744,8.952760595093423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.1083984375,0.0,1546.5618896484375,1895.4371337890625,0.0,3910.95556640625,0.9080731272697448,1.0,0.0,3.0,1.0,0.0
12232380,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8508399128913879,0.4866610765457153,0.4419955909252167,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8661499023437,0.9159381985664368,0.6067782044410706,0.5773823261260986,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346678018569946,0.4587210416793823,0.3235798180103302,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7687885761260986,0.3555232286453247,0.3416686654090881,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6631911396980286,0.2258598655462265,1.0416334867477417,284.8662414550781,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431194543838501,0.4247124791145324,0.4247124791145324,1.0,1.0,-3.273765087127685,1.0468566417694092,2.2269084453582764,0.3048503696918487,0.9018083810806274,0.9018083810806274,0.0,220.9530334472656,229.0,47802.97265625,0.0,3233.16162109375,1.0,280.0581359863281,283.1806945800781,292.576904296875,295.6690979003906,293.1499938964844,293.1499938964844,279.75,36036.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699335098266602,1.0,0.0,0.0,3.662217617034912,3.662241697311402,8.949145353653876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.12646484375,0.0,1547.0740966796875,1895.4371337890625,0.0,4040.622802734375,0.9080214500427246,1.0,0.0,3.0,1.0,0.0
12232440,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8508399128913879,0.4866610765457153,0.4419955909252167,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8661499023437,0.9159381985664368,0.6067782044410706,0.5773823261260986,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346678018569946,0.4587210416793823,0.3235798180103302,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7687885761260986,0.3555232286453247,0.3416686654090881,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6631911396980286,0.2258598655462265,1.0416334867477417,284.8662414550781,284.95001220703125,300.38775634765625,289.5200500488281,298.2587280273437,297.2586669921875,284.8650817871094,1.0,0.6431194543838501,0.4247124791145324,0.4247124791145324,1.0,1.0,-3.273765087127685,1.0468566417694092,2.2269084453582764,0.3048503696918487,0.9018083810806274,0.9018083810806274,0.0,220.9530334472656,229.0,47802.97265625,0.0,3233.16162109375,1.0,280.0581359863281,283.1806945800781,292.576904296875,295.6690979003906,293.1499938964844,293.1499938964844,279.75,36036.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699335098266602,1.0,0.0,0.0,3.662217617034912,3.662241697311402,8.949145353653876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.12646484375,0.0,1547.0740966796875,1895.4371337890625,0.0,4040.622802734375,0.9080214500427246,1.0,0.0,3.0,1.0,0.0
12232500,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481312990188599,0.4851425886154175,0.4408406019210815,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7279968261719,0.9133542776107788,0.606451690196991,0.5772976875305176,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.8333483934402466,0.4595571756362915,0.324299544095993,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668781280517578,0.355279266834259,0.3416208624839782,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.661421000957489,0.2255768924951553,1.0411553382873535,284.72869873046875,284.95001220703125,300.3783569335937,289.5220031738281,298.2483825683594,297.2501525878906,284.7215270996094,1.0,0.6441057324409485,0.4241343736648559,0.4241343736648559,1.0,1.0,-3.272510766983032,1.0448722839355469,2.2276384830474854,0.3032051622867584,0.8989952802658081,0.8989952802658081,0.0,223.1244964599609,229.0,48772.60546875,0.0,3242.51904296875,1.0,279.8009948730469,283.0048828125,292.5960693359375,295.8030090332031,293.1499938964844,293.1499938964844,279.75,36161.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782342314720154,1.0,0.0,0.0,3.658874273300171,3.65889835357666,8.932813102546788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8505859375,0.0,1544.274169921875,1895.4371337890625,0.0,4113.35546875,0.90732342004776,1.0,0.0,3.0,1.0,0.0
12232560,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451960682868958,0.4834852218627929,0.439454585313797,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6823425292969,0.9105185866355896,0.6059365272521973,0.5769456624984741,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8318073749542236,0.4602622091770172,0.3248686492443084,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.764738142490387,0.3548921346664428,0.3413867056369781,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.6594139337539673,0.2251624763011932,1.0399446487426758,284.6824645996094,284.95001220703125,300.3701171875,289.52349853515625,298.2377624511719,297.2405090332031,284.6812438964844,1.0,0.6448971629142761,0.4236212968826294,0.4236212968826294,1.0,1.0,-3.269370555877685,1.0423613786697388,2.2270092964172363,0.301448106765747,0.8967067003250122,0.8967067003250122,0.0,225.3731384277344,217.0,48847.34375,0.0,3248.1142578125,1.0,279.7580871582031,282.9567565917969,292.5696105957031,295.7324523925781,293.1499938964844,293.1499938964844,280.04998779296875,36266.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816532731056212,1.0,0.0,0.0,3.6529810428619385,3.653005123138428,8.904060564418614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.9189453125,0.0,1538.4798583984375,1895.4371337890625,0.0,4143.078125,0.9061090350151062,1.0,0.0,3.0,1.0,0.0
12232620,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8470948338508606,0.482246071100235,0.4376260042190552,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.84844970703125,0.9143354296684264,0.6066259145736694,0.5769151449203491,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.83599454164505,0.4632211625576019,0.3264647424221039,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674376964569092,0.3551737368106842,0.3411705791950226,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614306569099426,0.2250282168388366,1.0375605821609497,284.84832763671875,284.95001220703125,300.3573913574219,289.5251770019531,298.2294921875,297.2383117675781,284.849609375,1.0,0.6422250866889954,0.4225951135158539,0.4225951135158539,1.0,1.0,-3.2659170627593994,1.0384021997451782,2.227514743804932,0.2981706261634826,0.8967032432556152,0.8967032432556152,0.0,221.76837158203125,205.0,47696.78515625,0.0,3220.396728515625,1.0,280.04217529296875,283.1656799316406,292.4876708984375,295.5092163085937,293.1499938964844,293.1499938964844,280.3500061035156,36166.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700739979743958,1.0,0.0,0.0,3.646026611328125,3.6460506916046143,8.87019098172459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.22900390625,0.0,1529.997802734375,1895.4371337890625,0.0,4041.8603515625,0.9045141339302064,1.0,0.0,3.0,1.0,0.0
12232680,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8470948338508606,0.482246071100235,0.4376260042190552,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,282.84844970703125,0.9143354296684264,0.6066259145736694,0.5769151449203491,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.83599454164505,0.4632211625576019,0.3264647424221039,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674376964569092,0.3551737368106842,0.3411705791950226,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614306569099426,0.2250282168388366,1.0375605821609497,284.84832763671875,284.95001220703125,300.3573913574219,289.5251770019531,298.2294921875,297.2383117675781,284.849609375,1.0,0.6422250866889954,0.4225951135158539,0.4225951135158539,1.0,1.0,-3.2659170627593994,1.0384021997451782,2.227514743804932,0.2981706261634826,0.8967032432556152,0.8967032432556152,0.0,221.76837158203125,205.0,47696.78515625,0.0,3220.396728515625,1.0,280.04217529296875,283.1656799316406,292.4876708984375,295.5092163085937,293.1499938964844,293.1499938964844,280.3500061035156,36166.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700739979743958,1.0,0.0,0.0,3.646026611328125,3.6460506916046143,8.87019098172459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.22900390625,0.0,1529.997802734375,1895.4371337890625,0.0,4041.8603515625,0.9045141339302064,1.0,0.0,3.0,1.0,0.0
