time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232740,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8554027676582336,0.4826136529445648,0.4373379051685333,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0370483398437,0.9262086749076844,0.6089112162590027,0.5783888697624207,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.846255362033844,0.467549979686737,0.3290062844753265,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760348320007324,0.3565973043441772,0.3419177830219269,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6687474846839905,0.2258132994174957,1.0384246110916138,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333374023437,297.2507629394531,285.0384216308594,1.0,0.6382191181182861,0.4215689301490783,0.4215689301490783,1.0,1.0,-3.272327184677124,1.0380163192749023,2.2343108654022217,0.2962857484817505,0.899421215057373,0.899421215057373,0.0,212.9152069091797,193.0,46640.27734375,0.0,3185.156494140625,1.0,280.3417053222656,283.39532470703125,292.4747314453125,295.4112243652344,293.1499938964844,293.1499938964844,280.6499938964844,35969.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568714499473572,1.0,0.0,0.0,3.646522283554077,3.6465461254119873,8.872602279552666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.197265625,0.0,1529.0750732421875,1895.4371337890625,0.0,3924.64892578125,0.9044967889785768,1.0,0.0,3.0,1.0,0.0
12232800,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8554027676582336,0.4826136529445648,0.4373379051685333,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0370483398437,0.9262086749076844,0.6089112162590027,0.5783888697624207,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.846255362033844,0.467549979686737,0.3290062844753265,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760348320007324,0.3565973043441772,0.3419177830219269,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6687474846839905,0.2258132994174957,1.0384246110916138,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333374023437,297.2507629394531,285.0384216308594,1.0,0.6382191181182861,0.4215689301490783,0.4215689301490783,1.0,1.0,-3.272327184677124,1.0380163192749023,2.2343108654022217,0.2962857484817505,0.899421215057373,0.899421215057373,0.0,212.9152069091797,193.0,46640.27734375,0.0,3185.156494140625,1.0,280.3417053222656,283.39532470703125,292.4747314453125,295.4112243652344,293.1499938964844,293.1499938964844,280.6499938964844,35969.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568714499473572,1.0,0.0,0.0,3.646522283554077,3.6465461254119873,8.872602279552666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.197265625,0.0,1529.0750732421875,1895.4371337890625,0.0,3924.64892578125,0.9044967889785768,1.0,0.0,3.0,1.0,0.0
12232860,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.8657868504524231,0.4835460484027862,0.437637984752655,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9403809905052184,0.6115649342536926,0.5803014636039734,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.8583365678787231,0.4718913733959198,0.3316077291965484,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.7864922881126404,0.3583779036998749,0.3430603444576263,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197265625,0.6779125332832336,0.2269960343837738,1.0412551164627075,285.2210693359375,284.95001220703125,300.3466491699219,289.5233459472656,298.2418518066406,297.266845703125,285.223388671875,1.0,0.6344286203384399,0.4208216667175293,0.4208216667175293,1.0,1.0,-3.282888174057007,1.0398428440093994,2.2430453300476074,0.2957263886928558,0.9041189551353456,0.9041189551353456,0.0,203.44113159179688,193.0,45667.81640625,0.0,3155.388427734375,1.0,280.63641357421875,283.61822509765625,292.4705810546875,295.332763671875,293.1499938964844,293.1499938964844,280.6499938964844,35752.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945970058441162,1.0,0.0,0.0,3.6541903018951416,3.654214382171631,8.909957500691235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.64111328125,0.0,1535.9852294921875,1895.4371337890625,0.0,3826.58544921875,0.9060716032981871,1.0,0.0,3.0,1.0,0.0
12232920,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676685690879822,0.4836854338645935,0.4377253949642181,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.22821044921875,0.9428554773330688,0.6119849681854248,0.5806488990783691,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604942560195923,0.4725798964500427,0.3320477902889251,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883638143539429,0.3586714267730713,0.343276709318161,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795703768730164,0.2272019386291504,1.0418590307235718,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.2431945800781,297.26934814453125,285.2296142578125,1.0,0.6338298916816711,0.4207039475440979,0.4207039475440979,1.0,1.0,-3.284926652908325,1.0402661561965942,2.2446603775024414,0.2957011759281158,0.9047106504440308,0.9047106504440308,0.0,201.8586578369141,181.0,45680.453125,0.0,3150.996337890625,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.35235595703125,293.1499938964844,293.1499938964844,280.3500061035156,35732.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456385970115662,1.0,0.0,0.0,3.655832052230835,3.655856132507324,8.917965601540345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.97119140625,0.0,1537.66455078125,1895.4371337890625,0.0,3823.58740234375,0.906419575214386,1.0,0.0,3.0,1.0,0.0
12232980,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804997801780701,0.4829256534576416,0.4371946454048157,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0697021484375,0.95930415391922,0.6134654879570007,0.5821414589881897,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8757167458534241,0.4762973189353943,0.3346284925937652,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013512492179871,0.3598602414131164,0.3442848622798919,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6911461353302002,0.228076547384262,1.04472553730011,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.24224853515625,297.27178955078125,285.0687866210937,1.0,0.6290245056152344,0.419838935136795,0.419838935136795,1.0,1.0,-3.29386043548584,1.0411694049835205,2.25269103050232,0.2948202788829803,0.905011773109436,0.905011773109436,0.0,190.997802734375,169.0,46912.97265625,0.0,3109.59765625,1.0,280.3577575683594,283.4212951660156,292.5648498535156,295.5834045410156,293.1499938964844,293.1499938964844,280.04998779296875,35818.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959048867225647,1.0,0.0,0.0,3.663292407989502,3.663316488265991,8.95439939085918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.30419921875,0.0,1546.6414794921875,1895.4371337890625,0.0,3944.102783203125,0.9081202745437622,1.0,0.0,3.0,1.0,0.0
12233040,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804997801780701,0.4829256534576416,0.4371946454048157,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0697021484375,0.95930415391922,0.6134654879570007,0.5821414589881897,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8757167458534241,0.4762973189353943,0.3346284925937652,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013512492179871,0.3598602414131164,0.3442848622798919,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.6911461353302002,0.228076547384262,1.04472553730011,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.24224853515625,297.27178955078125,285.0687866210937,1.0,0.6290245056152344,0.419838935136795,0.419838935136795,1.0,1.0,-3.29386043548584,1.0411694049835205,2.25269103050232,0.2948202788829803,0.905011773109436,0.905011773109436,0.0,190.997802734375,169.0,46912.97265625,0.0,3109.59765625,1.0,280.3577575683594,283.4212951660156,292.5648498535156,295.5834045410156,293.1499938964844,293.1499938964844,280.04998779296875,35818.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959048867225647,1.0,0.0,0.0,3.663292407989502,3.663316488265991,8.95439939085918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.30419921875,0.0,1546.6414794921875,1895.4371337890625,0.0,3944.102783203125,0.9081202745437622,1.0,0.0,3.0,1.0,0.0
12233100,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8864357471466064,0.4819157421588897,0.4363053441047668,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.93243408203125,0.9665179252624512,0.6135425567626953,0.5822345018386841,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8830257654190063,0.4776464998722076,0.3355429470539093,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8073863983154297,0.3600169718265533,0.3443783521652221,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.6965229511260986,0.2281842827796936,1.044783115386963,284.9331359863281,284.95001220703125,300.3431701660156,289.5165100097656,298.23779296875,297.2672119140625,284.926025390625,1.0,0.6262598037719727,0.4194064438343048,0.4194064438343048,1.0,1.0,-3.294189929962158,1.0401242971420288,2.254065752029419,0.2937798798084259,0.9035705327987672,0.9035705327987672,0.0,185.8983459472656,169.0,47929.9375,0.0,3081.649658203125,1.0,280.10089111328125,283.24493408203125,292.5953674316406,295.7409973144531,293.1499938964844,293.1499938964844,280.04998779296875,35917.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687235355377196,1.0,0.0,0.0,3.664673089981079,3.664697170257568,8.961150683717278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.65869140625,0.0,1548.93115234375,1895.4371337890625,0.0,4029.955810546875,0.9084595441818236,1.0,0.0,3.0,1.0,0.0
12233160,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.892096221446991,0.4806542694568634,0.4350503981113434,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8859558105469,0.973116934299469,0.6133059859275818,0.5819148421287537,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8901475667953491,0.4787720739841461,0.3362228274345398,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8129626512527466,0.3599487841129303,0.3441967368125915,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016163468360901,0.2281021028757095,1.0438368320465088,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314147949219,297.2601623535156,284.884765625,1.0,0.6232138276100159,0.4188666045665741,0.4188666045665741,1.0,1.0,-3.291762113571167,1.0378155708312988,2.253946542739868,0.2920751869678497,0.9026325941085817,0.9026325941085817,0.0,180.95559692382807,157.0,48037.85546875,0.0,3048.6005859375,1.0,280.0580139160156,283.1947326660156,292.5699768066406,295.6800231933594,293.1499938964844,293.1499938964844,279.75,36001.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973515510559082,1.0,0.0,0.0,3.663869857788086,3.663893938064575,8.957222803473996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.9853515625,0.0,1548.6627197265625,1895.4371337890625,0.0,4072.1064453125,0.908366322517395,1.0,0.0,3.0,1.0,0.0
12233220,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043758511543274,0.477774441242218,0.4322275817394256,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6982727050781,0.986041247844696,0.6122813820838928,0.5807510614395142,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054763317108154,0.4806717336177826,0.337337464094162,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8243393301963806,0.3594233393669128,0.3434416055679321,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121654152870178,0.2275906950235366,1.0402445793151855,284.6983947753906,284.95001220703125,300.34295654296875,289.5063781738281,298.21710205078125,297.2437744140625,284.6969909667969,1.0,0.6164692044258118,0.417786955833435,0.417786955833435,1.0,1.0,-3.28308653831482,1.0317888259887695,2.25129771232605,0.2880594432353973,0.8977161049842834,0.8977161049842834,0.0,170.8284149169922,145.0,49043.83203125,0.0,2973.111083984375,1.0,279.7581787109375,282.967529296875,292.5521240234375,295.73028564453125,293.1499938964844,293.1499938964844,280.04998779296875,36235.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851557612419128,1.0,0.0,0.0,3.6557888984680176,3.655813217163086,8.917754712456372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.24169921875,0.0,1541.38232421875,1895.4371337890625,0.0,4173.3759765625,0.9067147970199584,1.0,0.0,3.0,1.0,0.0
12233280,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043758511543274,0.477774441242218,0.4322275817394256,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6982727050781,0.986041247844696,0.6122813820838928,0.5807510614395142,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054763317108154,0.4806717336177826,0.337337464094162,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8243393301963806,0.3594233393669128,0.3434416055679321,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121654152870178,0.2275906950235366,1.0402445793151855,284.6983947753906,284.95001220703125,300.34295654296875,289.5063781738281,298.21710205078125,297.2437744140625,284.6969909667969,1.0,0.6164692044258118,0.417786955833435,0.417786955833435,1.0,1.0,-3.28308653831482,1.0317888259887695,2.25129771232605,0.2880594432353973,0.8977161049842834,0.8977161049842834,0.0,170.8284149169922,145.0,49043.83203125,0.0,2973.111083984375,1.0,279.7581787109375,282.967529296875,292.5521240234375,295.73028564453125,293.1499938964844,293.1499938964844,280.04998779296875,36235.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851557612419128,1.0,0.0,0.0,3.6557888984680176,3.655813217163086,8.917754712456372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.24169921875,0.0,1541.38232421875,1895.4371337890625,0.0,4173.3759765625,0.9067147970199584,1.0,0.0,3.0,1.0,0.0
12233340,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9225563406944276,0.4767954647541046,0.4303697347640991,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612365722656,0.9990000128746032,0.6127929091453552,0.5786417722702026,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271098375320436,0.4840352237224579,0.3389922976493835,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389272093772888,0.3598217070102691,0.3430449366569519,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.724729061126709,0.2276575118303299,1.0373904705047607,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2140808105469,297.2431640625,284.8620300292969,1.0,0.6093131899833679,0.416707307100296,0.416707307100296,1.0,1.0,-3.2761547565460205,1.0263898372650146,2.249764919281006,0.2843177020549774,0.8978613615036011,0.8978613615036011,0.0,159.60816955566406,133.0,47857.05859375,0.0,2895.801513671875,1.0,280.0422058105469,283.1736755371094,292.4607238769531,295.4955139160156,293.1499938964844,293.1499938964844,280.3500061035156,36141.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736859202384948,1.0,0.0,0.0,3.64978551864624,3.6498095989227295,8.888489446690073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.197265625,0.0,1533.98828125,1895.4371337890625,0.0,4073.600830078125,0.9053363800048828,1.0,0.0,3.0,1.0,0.0
12233400,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9225563406944276,0.4767954647541046,0.4303697347640991,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8612365722656,0.9990000128746032,0.6127929091453552,0.5786417722702026,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9271098375320436,0.4840352237224579,0.3389922976493835,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8389272093772888,0.3598217070102691,0.3430449366569519,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.724729061126709,0.2276575118303299,1.0373904705047607,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2140808105469,297.2431640625,284.8620300292969,1.0,0.6093131899833679,0.416707307100296,0.416707307100296,1.0,1.0,-3.2761547565460205,1.0263898372650146,2.249764919281006,0.2843177020549774,0.8978613615036011,0.8978613615036011,0.0,159.60816955566406,133.0,47857.05859375,0.0,2895.801513671875,1.0,280.0422058105469,283.1736755371094,292.4607238769531,295.4955139160156,293.1499938964844,293.1499938964844,280.3500061035156,36141.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736859202384948,1.0,0.0,0.0,3.64978551864624,3.6498095989227295,8.888489446690073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.197265625,0.0,1533.98828125,1895.4371337890625,0.0,4073.600830078125,0.9053363800048828,1.0,0.0,3.0,1.0,0.0
12233460,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.939563810825348,0.4771329760551452,0.4301788210868835,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0243835449219,0.9990000128746032,0.6176252365112305,0.5524203181266785,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.947140634059906,0.4885849356651306,0.3417612910270691,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8523523211479187,0.3611649870872497,0.3438190221786499,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7357345819473267,0.2284492701292038,1.0387444496154783,285.0243225097656,284.95001220703125,300.34625244140625,289.4877624511719,298.2254638671875,297.26287841796875,285.0244445800781,1.0,0.600770115852356,0.4160305559635162,0.4160305559635162,1.0,1.0,-3.2513904571533203,1.0156573057174685,2.2357332706451416,0.2788786888122558,0.900263249874115,0.900263249874115,0.0,150.39830017089844,121.0,46465.30859375,0.0,2791.780029296875,1.0,280.3417663574219,283.3827209472656,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601091146469116,1.0,0.0,0.0,3.6504740715026855,3.650498151779175,8.891844345271238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.39599609375,0.0,1533.468505859375,1895.4371337890625,0.0,3953.55859375,0.9053755402565002,1.0,0.0,3.0,1.0,0.0
12233520,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.939563810825348,0.4771329760551452,0.4301788210868835,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0243835449219,0.9990000128746032,0.6176252365112305,0.5524203181266785,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.947140634059906,0.4885849356651306,0.3417612910270691,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8523523211479187,0.3611649870872497,0.3438190221786499,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.7357345819473267,0.2284492701292038,1.0387444496154783,285.0243225097656,284.95001220703125,300.34625244140625,289.4877624511719,298.2254638671875,297.26287841796875,285.0244445800781,1.0,0.600770115852356,0.4160305559635162,0.4160305559635162,1.0,1.0,-3.2513904571533203,1.0156573057174685,2.2357332706451416,0.2788786888122558,0.900263249874115,0.900263249874115,0.0,150.39830017089844,121.0,46465.30859375,0.0,2791.780029296875,1.0,280.3417663574219,283.3827209472656,292.4349365234375,295.3717041015625,293.1499938964844,293.1499938964844,280.04998779296875,35969.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601091146469116,1.0,0.0,0.0,3.6504740715026855,3.650498151779175,8.891844345271238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.39599609375,0.0,1533.468505859375,1895.4371337890625,0.0,3953.55859375,0.9053755402565002,1.0,0.0,3.0,1.0,0.0
12233580,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9573830962181092,0.4757203757762909,0.4291714131832123,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8313903808594,0.9990000128746032,0.6251277327537537,0.5238555073738098,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.9674551486968994,0.4918610751628876,0.3441287875175476,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8678059577941895,0.3616986572742462,0.3443227708339691,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7483303546905518,0.2288180738687515,1.039811372756958,284.83154296875,284.95001220703125,300.34918212890625,289.4765014648437,298.23883056640625,297.2854919433594,284.8291320800781,1.0,0.5910833477973938,0.4153538346290588,0.4153538346290588,1.0,1.0,-3.2197303771972656,1.0024462938308716,2.217284202575684,0.2731452584266662,0.8971512317657471,0.8971512317657471,0.0,140.8574981689453,141.0,47192.84375,0.0,2675.1435546875,1.0,280.0579528808594,283.1552734375,292.5023803710937,295.5517578125,293.1499938964844,293.1499938964844,280.3500061035156,36123.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693397879600524,1.0,0.0,0.0,3.646784782409668,3.646808624267578,8.873879551174468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.689453125,0.0,1530.513916015625,1895.4371337890625,0.0,4035.390869140625,0.9046289920806884,1.0,0.0,3.0,1.0,0.0
12233640,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.9573830962181092,0.4757203757762909,0.4291714131832123,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8313903808594,0.9990000128746032,0.6251277327537537,0.5238555073738098,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.9674551486968994,0.4918610751628876,0.3441287875175476,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.8678059577941895,0.3616986572742462,0.3443227708339691,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7483303546905518,0.2288180738687515,1.039811372756958,284.83154296875,284.95001220703125,300.34918212890625,289.4765014648437,298.23883056640625,297.2854919433594,284.8291320800781,1.0,0.5910833477973938,0.4153538346290588,0.4153538346290588,1.0,1.0,-3.2197303771972656,1.0024462938308716,2.217284202575684,0.2731452584266662,0.8971512317657471,0.8971512317657471,0.0,140.8574981689453,141.0,47192.84375,0.0,2675.1435546875,1.0,280.0579528808594,283.1552734375,292.5023803710937,295.5517578125,293.1499938964844,293.1499938964844,280.3500061035156,36123.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693397879600524,1.0,0.0,0.0,3.646784782409668,3.646808624267578,8.873879551174468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.689453125,0.0,1530.513916015625,1895.4371337890625,0.0,4035.390869140625,0.9046289920806884,1.0,0.0,3.0,1.0,0.0
12233700,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9593647122383118,0.4752021431922912,0.4283864796161651,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9473876953125,0.9990000128746032,0.6293096542358398,0.5198399424552917,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9708441495895386,0.4936463832855224,0.3451583683490753,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8701242208480835,0.3619900047779083,0.3444144129753113,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7502325177192688,0.2290244698524475,1.0400686264038086,284.9469299316406,284.95001220703125,300.3509216308594,289.470458984375,298.2489624023437,297.3008728027344,284.9538879394531,1.0,0.5904526114463806,0.4150154888629913,0.4150154888629913,1.0,1.0,-3.215571165084839,1.0000866651535034,2.215484380722046,0.2711833417415619,0.8982211351394653,0.8982211351394653,0.0,139.532470703125,141.0,46181.95703125,0.0,2659.533203125,1.0,280.3013000488281,283.3118896484375,292.4331970214844,295.3306884765625,293.1499938964844,293.1499938964844,280.3500061035156,36063.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962372660636902,1.0,0.0,0.0,3.645377397537232,3.6454014778137207,8.867032192938495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.76123046875,0.0,1528.50390625,1895.4371337890625,0.0,3973.70751953125,0.9043272137641908,1.0,0.0,3.0,1.0,0.0
12233760,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583200812339784,0.475212812423706,0.4282404482364654,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,282.9942626953125,0.9990000128746032,0.6329880356788635,0.5212754011154175,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712839126586914,0.4958694875240326,0.3465978801250458,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8697130084037781,0.3625848591327667,0.3448794186115265,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7499393820762634,0.2294565588235855,1.0416693687438965,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2602844238281,297.316650390625,284.99591064453125,1.0,0.5918325185775757,0.4148897528648376,0.4148897528648376,1.0,1.0,-3.221318006515503,1.001794457435608,2.219523429870605,0.2713966369628906,0.8990253806114197,0.8990253806114197,0.0,140.16256713867188,161.0,46119.91015625,0.0,2674.5859375,1.0,280.3421325683594,283.3617248535156,292.4262084960937,295.3470458984375,293.1499938964844,293.1499938964844,280.6499938964844,35991.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581584930419922,1.0,0.0,0.0,3.646218776702881,3.64624285697937,8.871126624399039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.3505859375,0.0,1528.9022216796875,1895.4371337890625,0.0,3936.1533203125,0.9044402241706848,1.0,0.0,3.0,1.0,0.0
12233820,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.94939523935318,0.4760836064815521,0.4289228022098541,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2004089355469,0.9990000128746032,0.6382622122764587,0.5357982516288757,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9657799005508424,0.5010802745819092,0.3501510620117187,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631510734558105,0.3643719851970672,0.346530944108963,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447725534439087,0.2307797968387603,1.0476601123809814,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33990478515625,285.2027893066406,1.0,0.5995446443557739,0.4146383106708526,0.4146383106708526,1.0,1.0,-3.253034830093384,1.0125211477279663,2.240513801574707,0.2747520208358764,0.9040244817733764,0.9040244817733764,0.0,145.59559631347656,181.0,45360.359375,0.0,2769.33837890625,1.0,280.6417541503906,283.6040344238281,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946235418319702,1.0,0.0,0.0,3.654390335083008,3.654414415359497,8.910932365324697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.953125,0.0,1536.2642822265625,1895.4371337890625,0.0,3828.985595703125,0.9061170816421508,1.0,0.0,3.0,1.0,0.0
12233880,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.94939523935318,0.4760836064815521,0.4289228022098541,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2004089355469,0.9990000128746032,0.6382622122764587,0.5357982516288757,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9657799005508424,0.5010802745819092,0.3501510620117187,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.8631510734558105,0.3643719851970672,0.346530944108963,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447725534439087,0.2307797968387603,1.0476601123809814,285.20025634765625,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33990478515625,285.2027893066406,1.0,0.5995446443557739,0.4146383106708526,0.4146383106708526,1.0,1.0,-3.253034830093384,1.0125211477279663,2.240513801574707,0.2747520208358764,0.9040244817733764,0.9040244817733764,0.0,145.59559631347656,181.0,45360.359375,0.0,2769.33837890625,1.0,280.6417541503906,283.6040344238281,292.4068603515625,295.2589111328125,293.1499938964844,293.1499938964844,280.3500061035156,35760.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946235418319702,1.0,0.0,0.0,3.654390335083008,3.654414415359497,8.910932365324697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.953125,0.0,1536.2642822265625,1895.4371337890625,0.0,3828.985595703125,0.9061170816421508,1.0,0.0,3.0,1.0,0.0
12233940,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311199188232422,0.4754138886928558,0.4291442930698395,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0699768066406,0.9990000128746032,0.6384709477424622,0.5641147494316101,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516361355781556,0.5051072239875793,0.3534967601299286,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500317931175232,0.3654232025146484,0.3481467664241791,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342827320098877,0.2316110879182815,1.0539785623550415,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282470703125,285.0704040527344,1.0,0.6119566559791565,0.4143868684768677,0.4143868684768677,1.0,1.0,-3.300905466079712,1.028977870941162,2.27192759513855,0.2804619669914245,0.904498279094696,0.904498279094696,0.0,155.97476196289062,199.0,46955.3828125,0.0,2927.862548828125,1.0,280.3577575683594,283.423828125,292.48712158203125,295.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,35827.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605339765548706,1.0,0.0,0.0,3.6613616943359375,3.6613857746124254,8.944962814894097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.96337890625,0.0,1544.5504150390625,1895.4371337890625,0.0,3957.34423828125,0.9076989889144896,1.0,0.0,3.0,1.0,0.0
12234000,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311199188232422,0.4754138886928558,0.4291442930698395,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0699768066406,0.9990000128746032,0.6384709477424622,0.5641147494316101,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516361355781556,0.5051072239875793,0.3534967601299286,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8500317931175232,0.3654232025146484,0.3481467664241791,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342827320098877,0.2316110879182815,1.0539785623550415,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282470703125,285.0704040527344,1.0,0.6119566559791565,0.4143868684768677,0.4143868684768677,1.0,1.0,-3.300905466079712,1.028977870941162,2.27192759513855,0.2804619669914245,0.904498279094696,0.904498279094696,0.0,155.97476196289062,199.0,46955.3828125,0.0,2927.862548828125,1.0,280.3577575683594,283.423828125,292.48712158203125,295.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,35827.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605339765548706,1.0,0.0,0.0,3.6613616943359375,3.6613857746124254,8.944962814894097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.96337890625,0.0,1544.5504150390625,1895.4371337890625,0.0,3957.34423828125,0.9076989889144896,1.0,0.0,3.0,1.0,0.0
12234060,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9073209166526794,0.4733784794807434,0.4279917776584625,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.92547607421875,0.9990000128746032,0.6330762505531311,0.6005809903144836,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9308648109436036,0.5079501271247864,0.3559633493423462,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332482576370239,0.3654580116271972,0.3488446474075317,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7202418446540833,0.2315606623888015,1.0568575859069824,284.9254455566406,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.92584228515625,1.0,0.6262637972831726,0.4128695726394653,0.4128695726394653,1.0,1.0,-3.350745439529419,1.0426827669143677,2.308062791824341,0.283288836479187,0.902894139289856,0.902894139289856,0.0,169.98397827148438,217.0,48582.40625,0.0,3115.737548828125,1.0,280.0581359863281,283.2292175292969,292.4909362792969,295.6231689453125,293.1499938964844,293.1499938964844,279.75,35970.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777156710624696,1.0,0.0,0.0,3.6628732681274414,3.66289734840393,8.952350185609248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.87109375,0.0,1547.31787109375,1895.4371337890625,0.0,4108.83544921875,0.9081295728683472,1.0,0.0,3.0,1.0,0.0
12234120,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9073209166526794,0.4733784794807434,0.4279917776584625,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.92547607421875,0.9990000128746032,0.6330762505531311,0.6005809903144836,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9308648109436036,0.5079501271247864,0.3559633493423462,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.8332482576370239,0.3654580116271972,0.3488446474075317,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7202418446540833,0.2315606623888015,1.0568575859069824,284.9254455566406,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.92584228515625,1.0,0.6262637972831726,0.4128695726394653,0.4128695726394653,1.0,1.0,-3.350745439529419,1.0426827669143677,2.308062791824341,0.283288836479187,0.902894139289856,0.902894139289856,0.0,169.98397827148438,217.0,48582.40625,0.0,3115.737548828125,1.0,280.0581359863281,283.2292175292969,292.4909362792969,295.6231689453125,293.1499938964844,293.1499938964844,279.75,35970.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777156710624696,1.0,0.0,0.0,3.6628732681274414,3.66289734840393,8.952350185609248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.87109375,0.0,1547.31787109375,1895.4371337890625,0.0,4108.83544921875,0.9081295728683472,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.8738451600074768,0.4704587161540985,0.4264470934867859,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7479858398437,0.968039870262146,0.6272050142288208,0.5963393449783325,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.8970703482627869,0.5099499225616455,0.3581619560718536,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.8059331774711609,0.3646557033061981,0.3491892516613006,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.6949291229248047,0.2307085990905761,1.058195948600769,284.7481384277344,284.95001220703125,300.3715209960937,289.4052124023437,298.217041015625,297.2507629394531,284.74664306640625,1.0,0.6380379796028137,0.411352276802063,0.411352276802063,1.0,1.0,-3.348388433456421,1.037617564201355,2.3107709884643555,0.2793588638305664,0.8987366557121277,0.8987366557121277,0.0,192.77540588378903,235.0,49682.16796875,0.0,3240.880126953125,1.0,279.7581787109375,283.0082397460937,292.4655456542969,295.6830444335937,293.1499938964844,293.1499938964844,280.04998779296875,36177.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925060868263244,1.0,0.0,0.0,3.6569671630859375,3.6569912433624254,8.923503855839954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.85009765625,0.0,1542.2677001953125,1895.4371337890625,0.0,4236.44775390625,0.906941533088684,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481689453125,0.8738451600074768,0.4704587161540985,0.4264470934867859,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7479858398437,0.968039870262146,0.6272050142288208,0.5963393449783325,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.8970703482627869,0.5099499225616455,0.3581619560718536,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.8059331774711609,0.3646557033061981,0.3491892516613006,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489624023437,0.6949291229248047,0.2307085990905761,1.058195948600769,284.7481384277344,284.95001220703125,300.3715209960937,289.4052124023437,298.217041015625,297.2507629394531,284.74664306640625,1.0,0.6380379796028137,0.411352276802063,0.411352276802063,1.0,1.0,-3.348388433456421,1.037617564201355,2.3107709884643555,0.2793588638305664,0.8987366557121277,0.8987366557121277,0.0,192.77540588378903,235.0,49682.16796875,0.0,3240.880126953125,1.0,279.7581787109375,283.0082397460937,292.4655456542969,295.6830444335937,293.1499938964844,293.1499938964844,280.04998779296875,36177.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925060868263244,1.0,0.0,0.0,3.6569671630859375,3.6569912433624254,8.923503855839954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.85009765625,0.0,1542.2677001953125,1895.4371337890625,0.0,4236.44775390625,0.906941533088684,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8611934185028076,0.4695405960083008,0.4256722033023834,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.8694152832031,0.9533116221427916,0.6259332299232483,0.5949369072914124,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8852010369300842,0.5113829374313354,0.3592349886894226,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7945061326026917,0.3644720315933227,0.3492432832717895,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6846475601196289,0.2303924113512039,1.0581775903701782,284.8687744140625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440490722656,284.8752746582031,1.0,0.6434172987937927,0.4105936288833618,0.4105936288833618,1.0,1.0,-3.3471226692199707,1.0350770950317385,2.3120458126068115,0.2769806981086731,0.8993495106697083,0.8993495106697083,0.0,203.16514587402344,235.0,48678.54296875,0.0,3297.387451171875,1.0,280.00152587890625,283.1680603027344,292.3793029785156,295.4384155273437,293.1499938964844,293.1499938964844,280.04998779296875,36129.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866392016410828,1.0,0.0,0.0,3.6542739868164062,3.654298067092896,8.910365068004467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.05224609375,0.0,1538.8984375,1895.4371337890625,0.0,4186.16162109375,0.906358242034912,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514156341552734,0.4692018330097198,0.4255275130271911,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9129333496094,0.9408661127090454,0.6255205273628235,0.5945558547973633,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8760584592819214,0.5133147835731506,0.3607135713100433,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854422330856323,0.3646589815616607,0.3496461808681488,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6765142679214478,0.2303425073623657,1.05920147895813,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.2104797363281,297.2438659667969,284.9140930175781,1.0,0.6488081812858582,0.4100101590156555,0.4100101590156555,1.0,1.0,-3.3499765396118164,1.034443736076355,2.315532922744751,0.2756212949752807,0.8995804786682129,0.8995804786682129,0.0,212.6192169189453,253.0,48560.97265625,0.0,3357.948486328125,1.0,280.04229736328125,283.216064453125,292.3613586425781,295.43914794921875,293.1499938964844,293.1499938964844,280.3500061035156,36073.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830176830291748,1.0,0.0,0.0,3.653475999832153,3.6535000801086426,8.906474704417633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.173828125,0.0,1537.591796875,1895.4371337890625,0.0,4154.8984375,0.9061160683631896,1.0,0.0,3.0,1.0,0.0
12234420,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362427949905396,0.4693947434425354,0.4260977208614349,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1008605957031,0.920526683330536,0.6262862086296082,0.5954814553260803,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620485067367554,0.5179947018623352,0.3642730116844177,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712222337722778,0.3657343685626983,0.3511180877685547,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638843417167664,0.230800986289978,1.0636298656463623,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6598043441772461,0.4088432192802429,0.4088432192802429,1.0,1.0,-3.3631412982940674,1.0358494520187378,2.32729172706604,0.2740171253681183,0.90314781665802,0.90314781665802,0.0,230.3440704345703,256.0,47538.8828125,0.0,3489.96875,1.0,280.341796875,283.445068359375,292.3284606933594,295.3221740722656,293.1499938964844,293.1499938964844,280.04998779296875,35876.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971224844455719,1.0,0.0,0.0,3.6574456691741934,3.657469749450684,8.925838983486756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.66064453125,0.0,1540.5438232421875,1895.4371337890625,0.0,4051.989501953125,0.9068762063980104,1.0,0.0,3.0,1.0,0.0
12234480,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.8362427949905396,0.4693947434425354,0.4260977208614349,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1008605957031,0.920526683330536,0.6262862086296082,0.5954814553260803,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620485067367554,0.5179947018623352,0.3642730116844177,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712222337722778,0.3657343685626983,0.3511180877685547,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638843417167664,0.230800986289978,1.0636298656463623,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6598043441772461,0.4088432192802429,0.4088432192802429,1.0,1.0,-3.3631412982940674,1.0358494520187378,2.32729172706604,0.2740171253681183,0.90314781665802,0.90314781665802,0.0,230.3440704345703,256.0,47538.8828125,0.0,3489.96875,1.0,280.341796875,283.445068359375,292.3284606933594,295.3221740722656,293.1499938964844,293.1499938964844,280.04998779296875,35876.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971224844455719,1.0,0.0,0.0,3.6574456691741934,3.657469749450684,8.925838983486756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.66064453125,0.0,1540.5438232421875,1895.4371337890625,0.0,4051.989501953125,0.9068762063980104,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272619843482971,0.4680381715297699,0.4258144497871399,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9427795410156,0.9091371297836304,0.6260819435119629,0.5961769819259644,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8547984957695007,0.5214338898658752,0.3673063814640045,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632876038551331,0.3661006391048431,0.3522005081176758,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568883657455444,0.2308747470378875,1.0669540166854858,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.2129211425781,297.2504577636719,284.9418640136719,1.0,0.6665643453598022,0.4076762795448303,0.4076762795448303,1.0,1.0,-3.3726019859313965,1.0358994007110596,2.336702585220337,0.2722474038600921,0.9017564058303832,0.9017564058303832,0.0,241.8131103515625,259.0,48733.9609375,0.0,3578.1416015625,1.0,280.0577697753906,283.2439880371094,292.39373779296875,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830963015556335,1.0,0.0,0.0,3.65874981880188,3.658773899078369,8.932205446399166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.8720703125,0.0,1542.8046875,1895.4371337890625,0.0,4155.5791015625,0.90721595287323,1.0,0.0,3.0,1.0,0.0
