time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272619843482971,0.4680381715297699,0.4258144497871399,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9427795410156,0.9091371297836304,0.6260819435119629,0.5961769819259644,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8547984957695007,0.5214338898658752,0.3673063814640045,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632876038551331,0.3661006391048431,0.3522005081176758,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568883657455444,0.2308747470378875,1.0669540166854858,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.2129211425781,297.2504577636719,284.9418640136719,1.0,0.6665643453598022,0.4076762795448303,0.4076762795448303,1.0,1.0,-3.3726019859313965,1.0358994007110596,2.336702585220337,0.2722474038600921,0.9017564058303832,0.9017564058303832,0.0,241.8131103515625,259.0,48733.9609375,0.0,3578.1416015625,1.0,280.0577697753906,283.2439880371094,292.39373779296875,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830963015556335,1.0,0.0,0.0,3.65874981880188,3.658773899078369,8.932205446399166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.8720703125,0.0,1542.8046875,1895.4371337890625,0.0,4155.5791015625,0.90721595287323,1.0,0.0,3.0,1.0,0.0
12234660,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196424841880798,0.4653206169605255,0.4239449501037597,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7606506347656,0.9005687832832336,0.6244288086891174,0.595255970954895,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492953777313232,0.5236711502075195,0.369269847869873,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569233775138855,0.3654589653015136,0.3521435558795929,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511982679367065,0.2302029579877853,1.0663323402404783,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021484375,297.2369384765625,284.7594909667969,1.0,0.6706557273864746,0.4066575765609741,0.4066575765609741,1.0,1.0,-3.3708016872406006,1.032381534576416,2.338420152664185,0.2693630158901214,0.8977136611938477,0.8977136611938477,0.0,250.44985961914065,247.0,49819.77734375,0.0,3623.593505859375,1.0,279.7581787109375,283.0210876464844,292.38787841796875,295.6087951660156,293.1499938964844,293.1499938964844,280.04998779296875,36182.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963926076889038,1.0,0.0,0.0,3.652601480484009,3.652625560760498,8.902210879568884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.6884765625,0.0,1537.4278564453125,1895.4371337890625,0.0,4269.50439453125,0.9059692025184632,1.0,0.0,3.0,1.0,0.0
12234720,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8196424841880798,0.4653206169605255,0.4239449501037597,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,282.7606506347656,0.9005687832832336,0.6244288086891174,0.595255970954895,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492953777313232,0.5236711502075195,0.369269847869873,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7569233775138855,0.3654589653015136,0.3521435558795929,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615051269531,0.6511982679367065,0.2302029579877853,1.0663323402404783,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021484375,297.2369384765625,284.7594909667969,1.0,0.6706557273864746,0.4066575765609741,0.4066575765609741,1.0,1.0,-3.3708016872406006,1.032381534576416,2.338420152664185,0.2693630158901214,0.8977136611938477,0.8977136611938477,0.0,250.44985961914065,247.0,49819.77734375,0.0,3623.593505859375,1.0,279.7581787109375,283.0210876464844,292.38787841796875,295.6087951660156,293.1499938964844,293.1499938964844,280.04998779296875,36182.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963926076889038,1.0,0.0,0.0,3.652601480484009,3.652625560760498,8.902210879568884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.6884765625,0.0,1537.4278564453125,1895.4371337890625,0.0,4269.50439453125,0.9059692025184632,1.0,0.0,3.0,1.0,0.0
12234780,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195597529411316,0.464237779378891,0.4223996102809906,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9209289550781,0.901158332824707,0.6241249442100525,0.5944077372550964,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517712354660034,0.5272872447967529,0.371379017829895,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575703263282776,0.3655818998813629,0.3518918752670288,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514729261398315,0.2299944311380386,1.0641329288482666,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005615234375,297.2368469238281,284.921875,1.0,0.6692091226577759,0.4056388437747955,0.4056388437747955,1.0,1.0,-3.3675031661987305,1.0283608436584473,2.339142322540283,0.266105443239212,0.8986425995826721,0.8986425995826721,0.0,249.13348388671875,235.0,48639.6796875,0.0,3608.219482421875,1.0,280.04217529296875,283.2250671386719,292.289306640625,295.3713684082031,293.1499938964844,293.1499938964844,280.3500061035156,36071.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865907430648804,1.0,0.0,0.0,3.649233102798462,3.649257183074951,8.885800184543768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.318359375,0.0,1532.8489990234375,1895.4371337890625,0.0,4185.74462890625,0.9051655530929564,1.0,0.0,3.0,1.0,0.0
12234840,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8195597529411316,0.464237779378891,0.4223996102809906,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9209289550781,0.901158332824707,0.6241249442100525,0.5944077372550964,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517712354660034,0.5272872447967529,0.371379017829895,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575703263282776,0.3655818998813629,0.3518918752670288,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.6514729261398315,0.2299944311380386,1.0641329288482666,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005615234375,297.2368469238281,284.921875,1.0,0.6692091226577759,0.4056388437747955,0.4056388437747955,1.0,1.0,-3.3675031661987305,1.0283608436584473,2.339142322540283,0.266105443239212,0.8986425995826721,0.8986425995826721,0.0,249.13348388671875,235.0,48639.6796875,0.0,3608.219482421875,1.0,280.04217529296875,283.2250671386719,292.289306640625,295.3713684082031,293.1499938964844,293.1499938964844,280.3500061035156,36071.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865907430648804,1.0,0.0,0.0,3.649233102798462,3.649257183074951,8.885800184543768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.318359375,0.0,1532.8489990234375,1895.4371337890625,0.0,4185.74462890625,0.9051655530929564,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8218764662742615,0.4643088579177856,0.4221387803554535,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.05694580078125,0.9042322039604188,0.6246516704559326,0.5945449471473694,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.855484127998352,0.5296521186828613,0.3727759122848511,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.760099470615387,0.3660774230957031,0.3520768582820892,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6535487174987793,0.2302273213863372,1.0639967918395996,285.0562438964844,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421569824219,285.0631408691406,1.0,0.6676658987998962,0.405129462480545,0.405129462480545,1.0,1.0,-3.3690884113311768,1.0274817943572998,2.341606616973877,0.2648918628692627,0.9006693363189697,0.9006693363189697,0.0,245.85812377929688,235.0,47633.171875,0.0,3593.158447265625,1.0,280.2987670898437,283.399658203125,292.2456359863281,295.20361328125,293.1499938964844,293.1499938964844,280.3500061035156,35963.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782984852790833,1.0,0.0,0.0,3.6501331329345694,3.65015721321106,8.890183380572125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.796875,0.0,1533.045654296875,1895.4371337890625,0.0,4113.91552734375,0.9053295254707336,1.0,0.0,3.0,1.0,0.0
12234960,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8253567218780518,0.4646358788013458,0.4222037494182586,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.102294921875,0.9088529348373412,0.6254326105117798,0.5950178503990173,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604871034622192,0.5322661399841309,0.3744054138660431,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.763781726360321,0.3668012320995331,0.3525024652481079,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566661596298218,0.2306583225727081,1.0647252798080444,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2499084472656,285.1034240722656,1.0,0.6658710241317749,0.4047386646270752,0.4047386646270752,1.0,1.0,-3.373079299926758,1.027753472328186,2.3453257083892822,0.2643046975135803,0.9021841287612916,0.9021841287612916,0.0,241.483627319336,223.0,47536.26953125,0.0,3577.440673828125,1.0,280.34185791015625,283.4488830566406,292.255859375,295.25030517578125,293.1499938964844,293.1499938964844,280.04998779296875,35875.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744377732276917,1.0,0.0,0.0,3.6532740592956543,3.653298139572144,8.905489607968775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.4296875,0.0,1535.88134765625,1895.4371337890625,0.0,4080.188720703125,0.9059411883354188,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323487639427185,0.4635429382324219,0.4213774800300598,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9394836425781,0.9189599752426147,0.6254149079322815,0.5951302647590637,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709134459495544,0.5360100865364075,0.3770545721054077,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715728282928467,0.367343544960022,0.3529372811317444,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633706092834473,0.2309861034154892,1.0653119087219238,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.2080383300781,297.2508239746094,284.9384155273437,1.0,0.6614099144935608,0.4039570093154907,0.4039570093154907,1.0,1.0,-3.376649141311645,1.026775360107422,2.349873781204224,0.2628409266471863,0.9007146954536438,0.9007146954536438,0.0,232.1920623779297,211.0,48674.83984375,0.0,3532.334228515625,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4503173828125,293.1499938964844,293.1499938964844,279.75,35987.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857815504074096,1.0,0.0,0.0,3.654468059539795,3.654492139816284,8.911311510928499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.0859375,0.0,1538.0499267578125,1895.4371337890625,0.0,4178.77294921875,0.906259536743164,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323487639427185,0.4635429382324219,0.4213774800300598,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9394836425781,0.9189599752426147,0.6254149079322815,0.5951302647590637,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709134459495544,0.5360100865364075,0.3770545721054077,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715728282928467,0.367343544960022,0.3529372811317444,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6633706092834473,0.2309861034154892,1.0653119087219238,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.2080383300781,297.2508239746094,284.9384155273437,1.0,0.6614099144935608,0.4039570093154907,0.4039570093154907,1.0,1.0,-3.376649141311645,1.026775360107422,2.349873781204224,0.2628409266471863,0.9007146954536438,0.9007146954536438,0.0,232.1920623779297,211.0,48674.83984375,0.0,3532.334228515625,1.0,280.05780029296875,283.2441101074219,292.3204040527344,295.4503173828125,293.1499938964844,293.1499938964844,279.75,35987.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857815504074096,1.0,0.0,0.0,3.654468059539795,3.654492139816284,8.911311510928499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.0859375,0.0,1538.0499267578125,1895.4371337890625,0.0,4178.77294921875,0.906259536743164,1.0,0.0,3.0,1.0,0.0
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386440873146057,0.4611064791679382,0.4190905094146728,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7538452148437,0.9286455512046814,0.6238476634025574,0.5936059951782227,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809723854064941,0.5385465025901794,0.3787075579166412,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788944244384766,0.3668819367885589,0.3523483276367187,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199178695679,0.2305763065814972,1.0625331401824951,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988525390625,297.2402038574219,284.7525329589844,1.0,0.6556278467178345,0.4031753838062286,0.4031753838062286,1.0,1.0,-3.370013236999512,1.022236466407776,2.3477766513824463,0.2600154280662536,0.8965578675270081,0.8965578675270081,0.0,222.8485717773437,199.0,49713.421875,0.0,3462.999267578125,1.0,279.7582397460937,283.0184326171875,292.3148803710937,295.52911376953125,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998600423336029,1.0,0.0,0.0,3.648017406463623,3.648041486740112,8.879880510903604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.7353515625,0.0,1532.3892822265625,1895.4371337890625,0.0,4288.1904296875,0.9049493074417114,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386440873146057,0.4611064791679382,0.4190905094146728,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7538452148437,0.9286455512046814,0.6238476634025574,0.5936059951782227,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809723854064941,0.5385465025901794,0.3787075579166412,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.7788944244384766,0.3668819367885589,0.3523483276367187,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.6696199178695679,0.2305763065814972,1.0625331401824951,284.75396728515625,284.95001220703125,300.40338134765625,289.26611328125,298.1988525390625,297.2402038574219,284.7525329589844,1.0,0.6556278467178345,0.4031753838062286,0.4031753838062286,1.0,1.0,-3.370013236999512,1.022236466407776,2.3477766513824463,0.2600154280662536,0.8965578675270081,0.8965578675270081,0.0,222.8485717773437,199.0,49713.421875,0.0,3462.999267578125,1.0,279.7582397460937,283.0184326171875,292.3148803710937,295.52911376953125,293.1499938964844,293.1499938964844,280.04998779296875,36190.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998600423336029,1.0,0.0,0.0,3.648017406463623,3.648041486740112,8.879880510903604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.7353515625,0.0,1532.3892822265625,1895.4371337890625,0.0,4288.1904296875,0.9049493074417114,1.0,0.0,3.0,1.0,0.0
12235260,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8476018905639648,0.4602679014205932,0.4174171984195709,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91278076171875,0.9414772391319276,0.6235814690589905,0.5924270749092102,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940055966377258,0.542486846446991,0.380758136510849,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885899543762207,0.3671762943267822,0.3518848121166229,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778914928436279,0.2306148409843444,1.059678554534912,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.19842529296875,297.2425231933594,284.9137268066406,1.0,0.6492331027984619,0.402344286441803,0.402344286441803,1.0,1.0,-3.3650450706481934,1.0181628465652466,2.3468823432922363,0.2569972574710846,0.8973648548126221,0.8973648548126221,0.0,211.8671722412109,187.0,48518.2265625,0.0,3388.390869140625,1.0,280.0421447753906,283.2214050292969,292.21710205078125,295.29071044921875,293.1499938964844,293.1499938964844,280.3500061035156,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883542060852052,1.0,0.0,0.0,3.6442368030548096,3.644260883331299,8.861484843691869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.22607421875,0.0,1527.3798828125,1895.4371337890625,0.0,4200.90771484375,0.9040555357933044,1.0,0.0,3.0,1.0,0.0
12235320,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8476018905639648,0.4602679014205932,0.4174171984195709,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91278076171875,0.9414772391319276,0.6235814690589905,0.5924270749092102,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8940055966377258,0.542486846446991,0.380758136510849,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885899543762207,0.3671762943267822,0.3518848121166229,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6778914928436279,0.2306148409843444,1.059678554534912,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.19842529296875,297.2425231933594,284.9137268066406,1.0,0.6492331027984619,0.402344286441803,0.402344286441803,1.0,1.0,-3.3650450706481934,1.0181628465652466,2.3468823432922363,0.2569972574710846,0.8973648548126221,0.8973648548126221,0.0,211.8671722412109,187.0,48518.2265625,0.0,3388.390869140625,1.0,280.0421447753906,283.2214050292969,292.21710205078125,295.29071044921875,293.1499938964844,293.1499938964844,280.3500061035156,36082.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883542060852052,1.0,0.0,0.0,3.6442368030548096,3.644260883331299,8.861484843691869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.22607421875,0.0,1527.3798828125,1895.4371337890625,0.0,4200.90771484375,0.9040555357933044,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610899448394775,0.4608487784862518,0.4172101616859436,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0941467285156,0.9588234424591064,0.624852180480957,0.5928112864494324,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121811985969543,0.5477679967880249,0.3838525414466858,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023948073387146,0.3685280680656433,0.3524323105812073,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.6899616718292236,0.2314764708280563,1.0602774620056152,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066345214844,297.25714111328125,285.0953063964844,1.0,0.6432344317436218,0.4015131890773773,0.4015131890773773,1.0,1.0,-3.370348691940308,1.0176546573638916,2.352694034576416,0.2553009986877441,0.9007977843284608,0.9007977843284608,0.0,199.1990661621093,175.0,47414.46484375,0.0,3327.772216796875,1.0,280.3417053222656,283.4452514648437,292.18536376953125,295.1708984375,293.1499938964844,293.1499938964844,280.04998779296875,35886.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758659601211548,1.0,0.0,0.0,3.647882223129273,3.647906064987183,8.879221695679007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.22607421875,0.0,1529.96142578125,1895.4371337890625,0.0,4092.685791015625,0.9047422409057616,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8610899448394775,0.4608487784862518,0.4172101616859436,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0941467285156,0.9588234424591064,0.624852180480957,0.5928112864494324,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121811985969543,0.5477679967880249,0.3838525414466858,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023948073387146,0.3685280680656433,0.3524323105812073,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.6899616718292236,0.2314764708280563,1.0602774620056152,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066345214844,297.25714111328125,285.0953063964844,1.0,0.6432344317436218,0.4015131890773773,0.4015131890773773,1.0,1.0,-3.370348691940308,1.0176546573638916,2.352694034576416,0.2553009986877441,0.9007977843284608,0.9007977843284608,0.0,199.1990661621093,175.0,47414.46484375,0.0,3327.772216796875,1.0,280.3417053222656,283.4452514648437,292.18536376953125,295.1708984375,293.1499938964844,293.1499938964844,280.04998779296875,35886.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758659601211548,1.0,0.0,0.0,3.647882223129273,3.647906064987183,8.879221695679007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.22607421875,0.0,1529.96142578125,1895.4371337890625,0.0,4092.685791015625,0.9047422409057616,1.0,0.0,3.0,1.0,0.0
12235500,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8686302900314331,0.4606577455997467,0.4171233475208282,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.97393798828125,0.9676882028579712,0.6251381039619446,0.5931224226951599,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.92291522026062,0.5500012636184692,0.3854323923587799,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.809894859790802,0.3690262138843536,0.352818876504898,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6966931819915771,0.2318412959575653,1.0611844062805176,284.9745483398437,284.95001220703125,300.40386962890625,289.2242431640625,298.2079467773437,297.2606506347656,284.9682006835937,1.0,0.6403709053993225,0.4010976254940033,0.4010976254940033,1.0,1.0,-3.3740804195404053,1.0177643299102783,2.356316089630127,0.2547035813331604,0.8998169302940369,0.8998169302940369,0.0,192.9262084960937,175.0,48425.78515625,0.0,3300.195068359375,1.0,280.0985717773437,283.2872619628906,292.25274658203125,295.39276123046875,293.1499938964844,293.1499938964844,280.04998779296875,35939.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826592803001404,1.0,0.0,0.0,3.649235486984253,3.649259328842163,8.885810416359163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.74267578125,0.0,1531.8673095703125,1895.4371337890625,0.0,4151.7958984375,0.9050304889678956,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8753414750099182,0.459922045469284,0.4164340496063232,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.93194580078125,0.9751808047294616,0.6248291730880737,0.5928233861923218,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9328622221946716,0.5517489314079285,0.3865995705127716,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.816361665725708,0.3691702783107757,0.3528635501861572,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7027537822723389,0.2319596856832504,1.0611073970794678,284.9320373535156,284.95001220703125,300.403076171875,289.2162780761719,298.20556640625,297.25909423828125,284.930908203125,1.0,0.6373472213745117,0.4006996750831604,0.4006996750831604,1.0,1.0,-3.3742637634277344,1.0166856050491333,2.35757827758789,0.2537235915660858,0.8992340564727783,0.8992340564727783,0.0,187.259765625,163.0,48554.26953125,0.0,3267.975341796875,1.0,280.05767822265625,283.2410888671875,292.25244140625,295.3733215332031,293.1499938964844,293.1499938964844,280.3500061035156,35998.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870564341545104,1.0,0.0,0.0,3.648660659790039,3.648684740066528,8.883012583282834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.47705078125,0.0,1531.669189453125,1895.4371337890625,0.0,4189.75244140625,0.9049683809280396,1.0,0.0,3.0,1.0,0.0
12235620,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913984894752502,0.4597585201263428,0.4154511988162994,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0939636230469,0.9907347559928894,0.6252956986427307,0.5924286246299744,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550325274467468,0.5564497709274292,0.3892242014408111,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.830802857875824,0.3700957298278808,0.3530415892601013,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162327170372009,0.2325865179300308,1.0609896183013916,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.2077941894531,297.2662353515625,285.094970703125,1.0,0.63121497631073,0.3999037444591522,0.3999037444591522,1.0,1.0,-3.375826597213745,1.0149632692337036,2.360863447189331,0.251638114452362,0.9024834632873536,0.9024834632873536,0.0,175.41650390625,166.0,47462.37109375,0.0,3203.303955078125,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.1763000488281,293.1499938964844,293.1499938964844,280.04998779296875,35851.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783754348754884,1.0,0.0,0.0,3.653454303741455,3.653478384017944,8.906367838790175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.234375,0.0,1535.905029296875,1895.4371337890625,0.0,4114.5859375,0.9059611558914183,1.0,0.0,3.0,1.0,0.0
12235680,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8913984894752502,0.4597585201263428,0.4154511988162994,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0939636230469,0.9907347559928894,0.6252956986427307,0.5924286246299744,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550325274467468,0.5564497709274292,0.3892242014408111,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.830802857875824,0.3700957298278808,0.3530415892601013,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162327170372009,0.2325865179300308,1.0609896183013916,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.2077941894531,297.2662353515625,285.094970703125,1.0,0.63121497631073,0.3999037444591522,0.3999037444591522,1.0,1.0,-3.375826597213745,1.0149632692337036,2.360863447189331,0.251638114452362,0.9024834632873536,0.9024834632873536,0.0,175.41650390625,166.0,47462.37109375,0.0,3203.303955078125,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.1763000488281,293.1499938964844,293.1499938964844,280.04998779296875,35851.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783754348754884,1.0,0.0,0.0,3.653454303741455,3.653478384017944,8.906367838790175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.234375,0.0,1535.905029296875,1895.4371337890625,0.0,4114.5859375,0.9059611558914183,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989569544792175,0.4586037993431091,0.4146525263786316,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9305419921875,0.997330367565155,0.6248764395713806,0.5922590494155884,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662562012672424,0.5602638721466064,0.3920096457004547,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380390405654907,0.3705109357833862,0.3534923791885376,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225561738014221,0.2329027205705642,1.062290072441101,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293926239013672,0.399107813835144,0.399107813835144,1.0,1.0,-3.3801255226135254,1.014171123504639,2.365954637527466,0.250065267086029,0.9008845090866088,0.9008845090866088,0.0,170.39244079589844,169.0,48605.72265625,0.0,3184.027587890625,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499755859375,293.1499938964844,293.1499938964844,279.75,35980.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893072843551636,1.0,0.0,0.0,3.654907464981079,3.654931306838989,8.913454507819552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.54541015625,0.0,1538.4874267578125,1895.4371337890625,0.0,4209.08642578125,0.9063512682914734,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8989569544792175,0.4586037993431091,0.4146525263786316,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9305419921875,0.997330367565155,0.6248764395713806,0.5922590494155884,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9662562012672424,0.5602638721466064,0.3920096457004547,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380390405654907,0.3705109357833862,0.3534923791885376,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.7225561738014221,0.2329027205705642,1.062290072441101,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.2038269042969,297.26513671875,284.9295349121094,1.0,0.6293926239013672,0.399107813835144,0.399107813835144,1.0,1.0,-3.3801255226135254,1.014171123504639,2.365954637527466,0.250065267086029,0.9008845090866088,0.9008845090866088,0.0,170.39244079589844,169.0,48605.72265625,0.0,3184.027587890625,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499755859375,293.1499938964844,293.1499938964844,279.75,35980.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893072843551636,1.0,0.0,0.0,3.654907464981079,3.654931306838989,8.913454507819552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.54541015625,0.0,1538.4874267578125,1895.4371337890625,0.0,4209.08642578125,0.9063512682914734,1.0,0.0,3.0,1.0,0.0
12235860,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975153565406799,0.4562029838562011,0.4127275347709656,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7470703125,0.9967406392097472,0.6230533123016357,0.5908292531967163,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678824543952942,0.5629155039787292,0.3940032124519348,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8378022909164429,0.3699694871902466,0.3531800806522369,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.722302258014679,0.2324644476175308,1.061112880706787,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.1916809082031,297.2535095214844,284.7458801269531,1.0,0.6289204359054565,0.3983043432235718,0.3983043432235718,1.0,1.0,-3.3767051696777344,1.010684370994568,2.366020917892456,0.2475156784057617,0.8966498970985413,0.8966498970985413,0.0,170.25375366210938,172.0,49673.59375,0.0,3175.545166015625,1.0,279.7582397460937,283.0152893066406,292.221435546875,295.42889404296875,293.1499938964844,293.1499938964844,280.04998779296875,36190.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648453950881958,3.6484780311584473,8.88200588633481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4951171875,0.0,1532.874267578125,1895.4371337890625,0.0,4300.0,0.9050462245941162,1.0,0.0,3.0,1.0,0.0
12235920,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8975153565406799,0.4562029838562011,0.4127275347709656,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7470703125,0.9967406392097472,0.6230533123016357,0.5908292531967163,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9678824543952942,0.5629155039787292,0.3940032124519348,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474060058594,0.8378022909164429,0.3699694871902466,0.3531800806522369,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.722302258014679,0.2324644476175308,1.061112880706787,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.1916809082031,297.2535095214844,284.7458801269531,1.0,0.6289204359054565,0.3983043432235718,0.3983043432235718,1.0,1.0,-3.3767051696777344,1.010684370994568,2.366020917892456,0.2475156784057617,0.8966498970985413,0.8966498970985413,0.0,170.25375366210938,172.0,49673.59375,0.0,3175.545166015625,1.0,279.7582397460937,283.0152893066406,292.221435546875,295.42889404296875,293.1499938964844,293.1499938964844,280.04998779296875,36190.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648453950881958,3.6484780311584473,8.88200588633481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.4951171875,0.0,1532.874267578125,1895.4371337890625,0.0,4300.0,0.9050462245941162,1.0,0.0,3.0,1.0,0.0
12235980,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952153325080872,0.4553558230400085,0.4114956259727478,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9090270996094,0.9952500462532043,0.6225540637969971,0.58989018201828,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684625267982484,0.5670113563537598,0.3964910805225372,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365671634674072,0.3701805472373962,0.3530990779399872,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.721091091632843,0.2324366271495819,1.0601792335510254,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.18829345703125,297.2547912597656,284.9100952148437,1.0,0.6293290257453918,0.3975008428096771,0.3975008428096771,1.0,1.0,-3.37585186958313,1.0080982446670532,2.367753744125366,0.2450208812952041,0.8974265456199646,0.8974265456199646,0.0,171.07325744628906,175.0,48515.44921875,0.0,3178.380615234375,1.0,280.0421447753906,283.2207336425781,292.1283874511719,295.1986083984375,293.1499938964844,293.1499938964844,280.3500061035156,36083.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908316135406494,1.0,0.0,0.0,3.64460039138794,3.6446244716644287,8.86325267401844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.95751953125,0.0,1527.7960205078125,1895.4371337890625,0.0,4222.1416015625,0.9041380882263184,1.0,0.0,3.0,1.0,0.0
12236040,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952153325080872,0.4553558230400085,0.4114956259727478,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9090270996094,0.9952500462532043,0.6225540637969971,0.58989018201828,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684625267982484,0.5670113563537598,0.3964910805225372,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365671634674072,0.3701805472373962,0.3530990779399872,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.721091091632843,0.2324366271495819,1.0601792335510254,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.18829345703125,297.2547912597656,284.9100952148437,1.0,0.6293290257453918,0.3975008428096771,0.3975008428096771,1.0,1.0,-3.37585186958313,1.0080982446670532,2.367753744125366,0.2450208812952041,0.8974265456199646,0.8974265456199646,0.0,171.07325744628906,175.0,48515.44921875,0.0,3178.380615234375,1.0,280.0421447753906,283.2207336425781,292.1283874511719,295.1986083984375,293.1499938964844,293.1499938964844,280.3500061035156,36083.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908316135406494,1.0,0.0,0.0,3.64460039138794,3.6446244716644287,8.86325267401844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.95751953125,0.0,1527.7960205078125,1895.4371337890625,0.0,4222.1416015625,0.9041380882263184,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8949522376060486,0.4555002748966217,0.4114444553852081,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.046630859375,0.995136559009552,0.6229573488235474,0.5900517702102661,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9695566296577454,0.5696098804473877,0.3981504738330841,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8366355299949646,0.3706982731819153,0.3534497022628784,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7211022973060608,0.2327283322811126,1.061007738113403,285.0459899902344,284.95001220703125,300.379150390625,289.154296875,298.1900329589844,297.2603759765625,285.0529479980469,1.0,0.6299941539764404,0.397099107503891,0.397099107503891,1.0,1.0,-3.379392623901367,1.0081703662872314,2.371222257614136,0.2442698627710342,0.8994003534317017,0.8994003534317017,0.0,171.36959838867188,175.0,47527.3046875,0.0,3188.068115234375,1.0,280.2987060546875,283.3966369628906,292.0877990722656,295.0348205566406,293.1499938964844,293.1499938964844,280.3500061035156,35975.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982347011566162,1.0,0.0,0.0,3.645270586013794,3.645294427871704,8.866512075655919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.7607421875,0.0,1527.733154296875,1895.4371337890625,0.0,4149.09130859375,0.904250979423523,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952186703681946,0.4558776021003723,0.411732017993927,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0937805175781,0.9954021573066713,0.623599648475647,0.5905851721763611,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9711229205131532,0.5724454522132874,0.4000698626041412,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8371371626853943,0.3714292645454407,0.3540672659873962,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215222716331482,0.2331982105970382,1.0628002882003784,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309775114059448,0.3967419862747192,0.3967419862747192,1.0,1.0,-3.38558292388916,1.0092705488204956,2.376312255859375,0.243968203663826,0.9008758068084716,0.9008758068084716,0.0,171.61001586914062,178.0,47450.875,0.0,3203.43115234375,1.0,280.34185791015625,283.4473571777344,292.1016540527344,295.0860290527344,293.1499938964844,293.1499938964844,280.04998779296875,35886.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783278703689576,1.0,0.0,0.0,3.6482186317443848,3.648242473602295,8.880859354576387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.41455078125,0.0,1530.33740234375,1895.4371337890625,0.0,4114.17138671875,0.904818058013916,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922895193099976,0.4548839628696441,0.4114137887954712,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9352722167969,0.993323802947998,0.6232898235321045,0.5908689498901367,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708800315856934,0.5764932036399841,0.4032812416553497,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354775309562683,0.3719407618045807,0.3549281656742096,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201431393623352,0.2335458993911743,1.0656567811965942,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331909894943237,0.3960276842117309,0.3960276842117309,1.0,1.0,-3.393887758255005,1.0100597143173218,2.3838279247283936,0.243118479847908,0.899378776550293,0.899378776550293,0.0,173.7061004638672,181.0,48636.2734375,0.0,3234.384765625,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2973022460937,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895829558372498,1.0,0.0,0.0,3.6490895748138414,3.649113416671753,8.885100442057592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.83056640625,0.0,1532.1226806640625,1895.4371337890625,0.0,4211.44970703125,0.9050626158714294,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8922895193099976,0.4548839628696441,0.4114137887954712,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.9352722167969,0.993323802947998,0.6232898235321045,0.5908689498901367,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708800315856934,0.5764932036399841,0.4032812416553497,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354775309562683,0.3719407618045807,0.3549281656742096,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201431393623352,0.2335458993911743,1.0656567811965942,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.18878173828125,297.2685852050781,284.9343566894531,1.0,0.6331909894943237,0.3960276842117309,0.3960276842117309,1.0,1.0,-3.393887758255005,1.0100597143173218,2.3838279247283936,0.243118479847908,0.899378776550293,0.899378776550293,0.0,173.7061004638672,181.0,48636.2734375,0.0,3234.384765625,1.0,280.0578308105469,283.24609375,292.1750183105469,295.2973022460937,293.1499938964844,293.1499938964844,280.3500061035156,35995.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895829558372498,1.0,0.0,0.0,3.6490895748138414,3.649113416671753,8.885100442057592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.83056640625,0.0,1532.1226806640625,1895.4371337890625,0.0,4211.44970703125,0.9050626158714294,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882734179496765,0.4546151757240295,0.4108843803405761,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1001892089844,0.9902201294898988,0.6234837770462036,0.5907890200614929,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695449471473694,0.5812715888023376,0.4063687920570373,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328315615653992,0.372713953256607,0.3555312752723694,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178284525871277,0.2340053170919418,1.0674954652786257,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6354040503501892,0.395313411951065,0.395313411951065,1.0,1.0,-3.3997955322265625,1.0100314617156982,2.389764308929444,0.2417007535696029,0.9027304649353028,0.9027304649353028,0.0,176.33375549316406,184.0,47583.87890625,0.0,3263.1083984375,1.0,280.3421630859375,283.4516296386719,292.1036682128906,295.10943603515625,293.1499938964844,293.1499938964844,280.04998779296875,35845.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809563755989076,1.0,0.0,0.0,3.6541152000427246,3.6541390419006334,8.909590292205394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.95458984375,0.0,1536.592529296875,1895.4371337890625,0.0,4137.03125,0.9061050415039062,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882734179496765,0.4546151757240295,0.4108843803405761,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1001892089844,0.9902201294898988,0.6234837770462036,0.5907890200614929,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695449471473694,0.5812715888023376,0.4063687920570373,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328315615653992,0.372713953256607,0.3555312752723694,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178284525871277,0.2340053170919418,1.0674954652786257,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6354040503501892,0.395313411951065,0.395313411951065,1.0,1.0,-3.3997955322265625,1.0100314617156982,2.389764308929444,0.2417007535696029,0.9027304649353028,0.9027304649353028,0.0,176.33375549316406,184.0,47583.87890625,0.0,3263.1083984375,1.0,280.3421630859375,283.4516296386719,292.1036682128906,295.10943603515625,293.1499938964844,293.1499938964844,280.04998779296875,35845.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809563755989076,1.0,0.0,0.0,3.6541152000427246,3.6541390419006334,8.909590292205394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.95458984375,0.0,1536.592529296875,1895.4371337890625,0.0,4137.03125,0.9061050415039062,1.0,0.0,3.0,1.0,0.0
