time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837867975234985,0.453359454870224,0.4102859795093536,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9385986328125,0.9865813851356506,0.6227840185165405,0.5906684994697571,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676705002784728,0.5851094126701355,0.40941122174263,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298232555389404,0.3729626834392547,0.3561400473117828,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151702046394348,0.2341386675834655,1.069469928741455,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.637762725353241,0.3944193422794342,0.3944193422794342,1.0,1.0,-3.4057085514068604,1.0094783306121826,2.3962302207946777,0.2399982661008834,0.9012537598609924,0.9012537598609924,0.0,179.33937072753906,187.0,48749.25390625,0.0,3294.120361328125,1.0,280.05780029296875,283.24755859375,292.1593017578125,295.2918701171875,293.1499938964844,293.1499938964844,279.75,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919838905334472,1.0,0.0,0.0,3.6559340953826895,3.65595817565918,8.918462981455377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.55419921875,0.0,1539.5584716796875,1895.4371337890625,0.0,4231.990234375,0.9065744280815125,1.0,0.0,3.0,1.0,0.0
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837867975234985,0.453359454870224,0.4102859795093536,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9385986328125,0.9865813851356506,0.6227840185165405,0.5906684994697571,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9676705002784728,0.5851094126701355,0.40941122174263,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298232555389404,0.3729626834392547,0.3561400473117828,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151702046394348,0.2341386675834655,1.069469928741455,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791076660156,297.271728515625,284.9376220703125,1.0,0.637762725353241,0.3944193422794342,0.3944193422794342,1.0,1.0,-3.4057085514068604,1.0094783306121826,2.3962302207946777,0.2399982661008834,0.9012537598609924,0.9012537598609924,0.0,179.33937072753906,187.0,48749.25390625,0.0,3294.120361328125,1.0,280.05780029296875,283.24755859375,292.1593017578125,295.2918701171875,293.1499938964844,293.1499938964844,279.75,35970.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919838905334472,1.0,0.0,0.0,3.6559340953826895,3.65595817565918,8.918462981455377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.55419921875,0.0,1539.5584716796875,1895.4371337890625,0.0,4231.990234375,0.9065744280815125,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764073848724365,0.4508984684944153,0.4084588587284088,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7555847167969,0.980157732963562,0.6207033395767212,0.5891607999801636,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627912640571594,0.5877763628959656,0.4115381240844726,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244295716285706,0.3722729086875915,0.355851799249649,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101178169250488,0.2335393577814102,1.068342208862305,284.75567626953125,284.95001220703125,300.3209228515625,289.11328125,298.16326904296875,297.2589416503906,284.75439453125,1.0,0.6395142674446106,0.3935253024101257,0.3935253024101257,1.0,1.0,-3.402561664581299,1.0058037042617798,2.396757841110229,0.2371555566787719,0.8971361517906189,0.8971361517906189,0.0,183.4790496826172,190.0,49825.484375,0.0,3310.956787109375,1.0,279.7582092285156,283.0238952636719,292.1703796386719,295.38165283203125,293.1499938964844,293.1499938964844,280.04998779296875,36178.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649926900863648,3.6499509811401367,8.889178957360855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.93310546875,0.0,1534.4224853515625,1895.4371337890625,0.0,4300.0,0.905367374420166,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764073848724365,0.4508984684944153,0.4084588587284088,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7555847167969,0.980157732963562,0.6207033395767212,0.5891607999801636,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627912640571594,0.5877763628959656,0.4115381240844726,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244295716285706,0.3722729086875915,0.355851799249649,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101178169250488,0.2335393577814102,1.068342208862305,284.75567626953125,284.95001220703125,300.3209228515625,289.11328125,298.16326904296875,297.2589416503906,284.75439453125,1.0,0.6395142674446106,0.3935253024101257,0.3935253024101257,1.0,1.0,-3.402561664581299,1.0058037042617798,2.396757841110229,0.2371555566787719,0.8971361517906189,0.8971361517906189,0.0,183.4790496826172,190.0,49825.484375,0.0,3310.956787109375,1.0,279.7582092285156,283.0238952636719,292.1703796386719,295.38165283203125,293.1499938964844,293.1499938964844,280.04998779296875,36178.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649926900863648,3.6499509811401367,8.889178957360855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.93310546875,0.0,1534.4224853515625,1895.4371337890625,0.0,4300.0,0.905367374420166,1.0,0.0,3.0,1.0,0.0
12236700,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8730508685112,0.4501734375953674,0.4075598120689392,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,282.8754272460937,0.9770574569702148,0.6201103329658508,0.5883608460426331,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9606180787086488,0.5896046161651611,0.4126106202602386,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8219156861305237,0.3721350431442261,0.355618804693222,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7076131105422974,0.2333312183618545,1.0672610998153689,284.8748474121094,284.95001220703125,300.3134765625,289.1088562011719,298.1583557128906,297.2568054199219,284.881103515625,1.0,0.6402180790901184,0.3930782675743103,0.3930782675743103,1.0,1.0,-3.400221109390259,1.003711819648743,2.3965091705322266,0.2355166673660278,0.8977773785591125,0.8977773785591125,0.0,185.36477661132807,190.0,48799.90625,0.0,3316.539306640625,1.0,280.0014038085937,283.1822204589844,292.0927734375,295.1520690917969,293.1499938964844,293.1499938964844,280.04998779296875,36127.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967291951179504,1.0,0.0,0.0,3.647279500961304,3.647303342819214,8.876287438397412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.90283203125,0.0,1531.099609375,1895.4371337890625,0.0,4272.357421875,0.9047932624816896,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.871259868144989,0.4499940574169159,0.4072633683681488,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9170227050781,0.9753191471099854,0.6199936866760254,0.5881233811378479,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9600602984428406,0.5919654965400696,0.4141408205032348,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.820625901222229,0.3723630607128143,0.3557414710521698,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7062731385231018,0.2333845794200897,1.067232608795166,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.1573791503906,297.259765625,284.91802978515625,1.0,0.6410699486732483,0.3927288055419922,0.3927288055419922,1.0,1.0,-3.4015254974365234,1.003129482269287,2.3983960151672363,0.2345643192529678,0.8980153203010559,0.8980153203010559,0.0,186.6059112548828,193.0,48661.17578125,0.0,3326.7626953125,1.0,280.04229736328125,283.22882080078125,292.0781555175781,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,36071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993208646774292,1.0,0.0,0.0,3.6465249061584473,3.646548986434937,8.872615921973193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.79345703125,0.0,1529.8424072265625,1895.4371337890625,0.0,4242.4384765625,0.9045599102973938,1.0,0.0,3.0,1.0,0.0
12236820,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696209788322449,0.450462132692337,0.4075004160404205,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1007080078125,0.9736708998680116,0.6207454800605774,0.5885859727859497,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9609689116477966,0.5975351929664612,0.4178452789783478,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8197013139724731,0.3735134601593017,0.3566639125347137,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.705294132232666,0.2340494096279144,1.0696312189102173,285.1005859375,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432773470878601,0.3920299112796783,0.3920299112796783,1.0,1.0,-3.41080641746521,1.0042670965194702,2.4065394401550293,0.2335314899682998,0.9015512466430664,0.9015512466430664,0.0,188.3987579345703,196.0,47590.35546875,0.0,3358.662109375,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.04296875,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981161892414093,1.0,0.0,0.0,3.650548934936523,3.6505727767944336,8.892208143151947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.82470703125,0.0,1532.8492431640625,1895.4371337890625,0.0,4138.81494140625,0.9053319096565248,1.0,0.0,3.0,1.0,0.0
12236880,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696209788322449,0.450462132692337,0.4075004160404205,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1007080078125,0.9736708998680116,0.6207454800605774,0.5885859727859497,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9609689116477966,0.5975351929664612,0.4178452789783478,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8197013139724731,0.3735134601593017,0.3566639125347137,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.705294132232666,0.2340494096279144,1.0696312189102173,285.1005859375,284.95001220703125,300.2908630371094,289.0951232910156,298.1608581542969,297.27301025390625,285.1019592285156,1.0,0.6432773470878601,0.3920299112796783,0.3920299112796783,1.0,1.0,-3.41080641746521,1.0042670965194702,2.4065394401550293,0.2335314899682998,0.9015512466430664,0.9015512466430664,0.0,188.3987579345703,196.0,47590.35546875,0.0,3358.662109375,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.04296875,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981161892414093,1.0,0.0,0.0,3.650548934936523,3.6505727767944336,8.892208143151947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.82470703125,0.0,1532.8492431640625,1895.4371337890625,0.0,4138.81494140625,0.9053319096565248,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663117289543152,0.4494434595108032,0.4071767628192901,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9420166015625,0.9704226851463318,0.6202031970024109,0.5886757969856262,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600517153739928,0.6016628742218018,0.421141505241394,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175464868545532,0.3739319443702698,0.3574638366699219,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032663226127625,0.2343157678842544,1.0722404718399048,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.1548156738281,297.2730407714844,284.9410705566406,1.0,0.645734965801239,0.3913310170173645,0.3913310170173645,1.0,1.0,-3.4186034202575684,1.0048720836639404,2.413731336593628,0.2325745671987533,0.9001429080963135,0.9001429080963135,0.0,191.17059326171875,199.0,48775.92578125,0.0,3392.95263671875,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532958984375,293.1499938964844,293.1499938964844,279.75,35984.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925723671913148,1.0,0.0,0.0,3.651819229125977,3.651843309402466,8.898397823031701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.31201171875,0.0,1535.0794677734375,1895.4371337890625,0.0,4237.01318359375,0.9056656956672668,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663117289543152,0.4494434595108032,0.4071767628192901,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9420166015625,0.9704226851463318,0.6202031970024109,0.5886757969856262,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600517153739928,0.6016628742218018,0.421141505241394,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175464868545532,0.3739319443702698,0.3574638366699219,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032663226127625,0.2343157678842544,1.0722404718399048,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.1548156738281,297.2730407714844,284.9410705566406,1.0,0.645734965801239,0.3913310170173645,0.3913310170173645,1.0,1.0,-3.4186034202575684,1.0048720836639404,2.413731336593628,0.2325745671987533,0.9001429080963135,0.9001429080963135,0.0,191.17059326171875,199.0,48775.92578125,0.0,3392.95263671875,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532958984375,293.1499938964844,293.1499938964844,279.75,35984.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925723671913148,1.0,0.0,0.0,3.651819229125977,3.651843309402466,8.898397823031701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.31201171875,0.0,1535.0794677734375,1895.4371337890625,0.0,4237.01318359375,0.9056656956672668,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599116206169128,0.4470769464969635,0.4054541885852813,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7602844238281,0.963778555393219,0.6181074380874634,0.5871829986572266,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557039737701416,0.6044606566429138,0.4233759939670563,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126698136329651,0.3732959628105163,0.3572469353675842,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.698585569858551,0.2337773591279983,1.0714514255523682,284.7604064941406,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.7591247558594,1.0,0.6475700736045837,0.3904864192008972,0.3904864192008972,1.0,1.0,-3.416223764419556,1.001602292060852,2.414621353149414,0.2299616485834121,0.8960978388786316,0.8960978388786316,0.0,195.3170623779297,202.0,49862.578125,0.0,3411.59912109375,1.0,279.7582397460937,283.0302429199219,292.1398010253906,295.35113525390625,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645588159561157,3.645612239837648,8.868057648214744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.3046875,0.0,1529.6419677734375,1895.4371337890625,0.0,4300.0,0.9044023156166076,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599116206169128,0.4470769464969635,0.4054541885852813,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7602844238281,0.963778555393219,0.6181074380874634,0.5871829986572266,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9557039737701416,0.6044606566429138,0.4233759939670563,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126698136329651,0.3732959628105163,0.3572469353675842,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.698585569858551,0.2337773591279983,1.0714514255523682,284.7604064941406,284.95001220703125,300.2599182128906,289.0761108398437,298.1396179199219,297.2611999511719,284.7591247558594,1.0,0.6475700736045837,0.3904864192008972,0.3904864192008972,1.0,1.0,-3.416223764419556,1.001602292060852,2.414621353149414,0.2299616485834121,0.8960978388786316,0.8960978388786316,0.0,195.3170623779297,202.0,49862.578125,0.0,3411.59912109375,1.0,279.7582397460937,283.0302429199219,292.1398010253906,295.35113525390625,293.1499938964844,293.1499938964844,280.04998779296875,36184.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645588159561157,3.645612239837648,8.868057648214744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.3046875,0.0,1529.6419677734375,1895.4371337890625,0.0,4300.0,0.9044023156166076,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553403615951538,0.4462043642997741,0.4043025076389313,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9215393066406,0.9586584568023682,0.6172656416893005,0.5860323309898376,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532639980316162,0.6087713241577148,0.426062673330307,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090379238128662,0.3733886182308197,0.3571511209011078,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950384974479675,0.2336415648460388,1.0704777240753174,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.649170458316803,0.3896418213844299,0.3896418213844299,1.0,1.0,-3.4153859615325928,0.9988563656806946,2.416529655456543,0.2272435873746872,0.8970373272895813,0.8970373272895813,0.0,198.5134735107422,205.0,48700.046875,0.0,3428.311767578125,1.0,280.0421142578125,283.23492431640625,292.0449523925781,295.12664794921875,293.1499938964844,293.1499938964844,280.3500061035156,36071.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945573210716248,1.0,0.0,0.0,3.6421866416931152,3.6422104835510254,8.851516213326249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.2333984375,0.0,1525.02880859375,1895.4371337890625,0.0,4253.92041015625,0.9035903811454772,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553403615951538,0.4462043642997741,0.4043025076389313,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9215393066406,0.9586584568023682,0.6172656416893005,0.5860323309898376,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9532639980316162,0.6087713241577148,0.426062673330307,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090379238128662,0.3733886182308197,0.3571511209011078,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6950384974479675,0.2336415648460388,1.0704777240753174,284.92144775390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.649170458316803,0.3896418213844299,0.3896418213844299,1.0,1.0,-3.4153859615325928,0.9988563656806946,2.416529655456543,0.2272435873746872,0.8970373272895813,0.8970373272895813,0.0,198.5134735107422,205.0,48700.046875,0.0,3428.311767578125,1.0,280.0421142578125,283.23492431640625,292.0449523925781,295.12664794921875,293.1499938964844,293.1499938964844,280.3500061035156,36071.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945573210716248,1.0,0.0,0.0,3.6421866416931152,3.6422104835510254,8.851516213326249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.2333984375,0.0,1525.02880859375,1895.4371337890625,0.0,4253.92041015625,0.9035903811454772,1.0,0.0,3.0,1.0,0.0
12237300,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542875051498413,0.4463249742984772,0.4042617380619049,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0586853027344,0.9574230909347534,0.6174809336662292,0.5860505700111389,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9534174799919128,0.6114949584007263,0.4278236925601959,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082921504974365,0.3738467693328857,0.3574753999710083,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942993998527527,0.2338831722736358,1.07121741771698,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347045898437,297.26837158203125,285.064697265625,1.0,0.650178849697113,0.3892195224761963,0.3892195224761963,1.0,1.0,-3.418750762939453,0.9987626671791076,2.4199881553649902,0.2263360470533371,0.8990856409072876,0.8990856409072876,0.0,199.5654296875,205.0,47706.33984375,0.0,3442.35009765625,1.0,280.2985534667969,283.4100952148437,292.001953125,294.9602355957031,293.1499938964844,293.1499938964844,280.3500061035156,35962.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865776300430298,1.0,0.0,0.0,3.6431286334991455,3.643152475357056,8.856095519149676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.427734375,0.0,1525.25439453125,1895.4371337890625,0.0,4185.63134765625,0.9037623405456544,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538780808448792,0.4466743767261505,0.4045465886592865,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.105224609375,0.9569032788276672,0.6179317831993103,0.5864311456680298,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542944431304932,0.614457368850708,0.4298480153083801,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081451654434204,0.3745183050632477,0.358059823513031,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941490769386292,0.2343060225248336,1.0729005336761477,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.1373596191406,297.2763061523437,285.1064758300781,1.0,0.6513931155204773,0.3888898491859436,0.3888898491859436,1.0,1.0,-3.4247090816497803,0.9997970461845398,2.424911975860596,0.225991740822792,0.9006330370903015,0.9006330370903015,0.0,200.36854553222656,208.0,47627.76953125,0.0,3461.06103515625,1.0,280.3418273925781,283.46051025390625,292.01385498046875,295.0088195800781,293.1499938964844,293.1499938964844,280.04998779296875,35871.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98283714056015,1.0,0.0,0.0,3.6463499069213854,3.646373748779297,8.87176327069028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.5419921875,0.0,1528.1534423828125,1895.4371337890625,0.0,4153.3359375,0.9043900966644288,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509343266487122,0.4456660747528076,0.4042319655418396,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9466857910156,0.9534927606582642,0.6172537803649902,0.5863955616950989,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535654187202454,0.6186506152153015,0.433200865983963,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.80604487657547,0.3749041855335235,0.3588345348834991,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923030018806458,0.2345607578754425,1.0754828453063965,284.94677734375,284.95001220703125,300.2120056152344,289.047119140625,298.1312561035156,297.2763671875,284.9457397460937,1.0,0.6538371443748474,0.388230562210083,0.388230562210083,1.0,1.0,-3.4323718547821045,1.0004388093948364,2.4319329261779785,0.2250896543264389,0.8992880582809448,0.8992880582809448,0.0,203.1967163085937,211.0,48815.62890625,0.0,3495.718017578125,1.0,280.057861328125,283.259033203125,292.0848999023437,295.2173767089844,293.1499938964844,293.1499938964844,280.3500061035156,35979.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994317352771759,1.0,0.0,0.0,3.6478092670440674,3.6478333473205566,8.878866992745316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.13818359375,0.0,1530.580810546875,1895.4371337890625,0.0,4251.87890625,0.9047653079032898,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509343266487122,0.4456660747528076,0.4042319655418396,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9466857910156,0.9534927606582642,0.6172537803649902,0.5863955616950989,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535654187202454,0.6186506152153015,0.433200865983963,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.80604487657547,0.3749041855335235,0.3588345348834991,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6923030018806458,0.2345607578754425,1.0754828453063965,284.94677734375,284.95001220703125,300.2120056152344,289.047119140625,298.1312561035156,297.2763671875,284.9457397460937,1.0,0.6538371443748474,0.388230562210083,0.388230562210083,1.0,1.0,-3.4323718547821045,1.0004388093948364,2.4319329261779785,0.2250896543264389,0.8992880582809448,0.8992880582809448,0.0,203.1967163085937,211.0,48815.62890625,0.0,3495.718017578125,1.0,280.057861328125,283.259033203125,292.0848999023437,295.2173767089844,293.1499938964844,293.1499938964844,280.3500061035156,35979.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994317352771759,1.0,0.0,0.0,3.6478092670440674,3.6478333473205566,8.878866992745316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.13818359375,0.0,1530.580810546875,1895.4371337890625,0.0,4251.87890625,0.9047653079032898,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475903868675232,0.4453685283660888,0.4037009477615356,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1100769042969,0.9494438767433168,0.6170738935470581,0.5859873294830322,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523470997810364,0.6236342191696167,0.4364235699176788,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034244775772095,0.3755562901496887,0.3593387603759765,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899591684341431,0.2349334210157394,1.0770025253295898,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560976505279541,0.3875712752342224,0.3875712752342224,1.0,1.0,-3.437542676925659,1.0002459287643433,2.437296867370605,0.2236273139715194,0.902761697769165,0.902761697769165,0.0,206.2165679931641,214.0,47750.671875,0.0,3525.732666015625,1.0,280.3421630859375,283.46319580078125,292.0119934082031,295.0272827148437,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858351945877076,1.0,0.0,0.0,3.653410196304321,3.6534342765808105,8.906152970666881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.45654296875,0.0,1535.6932373046875,1895.4371337890625,0.0,4179.23583984375,0.905936598777771,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475903868675232,0.4453685283660888,0.4037009477615356,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1100769042969,0.9494438767433168,0.6170738935470581,0.5859873294830322,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523470997810364,0.6236342191696167,0.4364235699176788,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034244775772095,0.3755562901496887,0.3593387603759765,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899591684341431,0.2349334210157394,1.0770025253295898,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293029785156,297.2822570800781,285.11114501953125,1.0,0.6560976505279541,0.3875712752342224,0.3875712752342224,1.0,1.0,-3.437542676925659,1.0002459287643433,2.437296867370605,0.2236273139715194,0.902761697769165,0.902761697769165,0.0,206.2165679931641,214.0,47750.671875,0.0,3525.732666015625,1.0,280.3421630859375,283.46319580078125,292.0119934082031,295.0272827148437,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858351945877076,1.0,0.0,0.0,3.653410196304321,3.6534342765808105,8.906152970666881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.45654296875,0.0,1535.6932373046875,1895.4371337890625,0.0,4179.23583984375,0.905936598777771,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441058397293091,0.4441042840480804,0.4030955135822296,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9480895996094,0.9451372623443604,0.6160102486610413,0.5855309963226318,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508811831474304,0.6275981068611145,0.4395775198936462,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006739020347595,0.3756807744503021,0.3598421514034271,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875331997871399,0.2349829971790313,1.0786502361297607,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205139160156,297.279296875,284.9470520019531,1.0,0.6584027409553528,0.3867416083812713,0.3867416083812713,1.0,1.0,-3.4426581859588623,0.9995258450508118,2.443132400512696,0.2219008356332779,0.9014081358909608,0.9014081358909608,0.0,209.4378662109375,217.0,48915.7578125,0.0,3556.8671875,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077941894531,293.1499938964844,293.1499938964844,279.75,35955.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968891143798828,1.0,0.0,0.0,3.655780792236328,3.6558048725128174,8.917715490497358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.22412109375,0.0,1539.276123046875,1895.4371337890625,0.0,4273.712890625,0.9065297245979308,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441058397293091,0.4441042840480804,0.4030955135822296,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9480895996094,0.9451372623443604,0.6160102486610413,0.5855309963226318,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508811831474304,0.6275981068611145,0.4395775198936462,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006739020347595,0.3756807744503021,0.3598421514034271,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875331997871399,0.2349829971790313,1.0786502361297607,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205139160156,297.279296875,284.9470520019531,1.0,0.6584027409553528,0.3867416083812713,0.3867416083812713,1.0,1.0,-3.4426581859588623,0.9995258450508118,2.443132400512696,0.2219008356332779,0.9014081358909608,0.9014081358909608,0.0,209.4378662109375,217.0,48915.7578125,0.0,3556.8671875,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.2077941894531,293.1499938964844,293.1499938964844,279.75,35955.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968891143798828,1.0,0.0,0.0,3.655780792236328,3.6558048725128174,8.917715490497358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.22412109375,0.0,1539.276123046875,1895.4371337890625,0.0,4273.712890625,0.9065297245979308,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385363221168518,0.4416563808917999,0.401282250881195,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7645263671875,0.9381226897239684,0.6135854125022888,0.5837030410766602,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468433260917664,0.6303369998931885,0.441763311624527,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958633899688721,0.3748627305030823,0.3594399988651275,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831820011138916,0.2342976927757263,1.077168107032776,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.10400390625,297.2660217285156,284.7633361816406,1.0,0.6600512266159058,0.3859119117259979,0.3859119117259979,1.0,1.0,-3.438650369644165,0.9957176446914672,2.442932844161988,0.2190824747085571,0.8974063992500305,0.8974063992500305,0.0,213.68321228027344,220.0,49990.76953125,0.0,3572.22314453125,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3097229003906,293.1499938964844,293.1499938964844,280.04998779296875,36163.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65031671524048,3.650340795516968,8.891077527550806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.70654296875,0.0,1534.7470703125,1895.4371337890625,0.0,4300.0,0.9054442644119264,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385363221168518,0.4416563808917999,0.401282250881195,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7645263671875,0.9381226897239684,0.6135854125022888,0.5837030410766602,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468433260917664,0.6303369998931885,0.441763311624527,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958633899688721,0.3748627305030823,0.3594399988651275,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831820011138916,0.2342976927757263,1.077168107032776,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.10400390625,297.2660217285156,284.7633361816406,1.0,0.6600512266159058,0.3859119117259979,0.3859119117259979,1.0,1.0,-3.438650369644165,0.9957176446914672,2.442932844161988,0.2190824747085571,0.8974063992500305,0.8974063992500305,0.0,213.68321228027344,220.0,49990.76953125,0.0,3572.22314453125,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3097229003906,293.1499938964844,293.1499938964844,280.04998779296875,36163.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65031671524048,3.650340795516968,8.891077527550806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.70654296875,0.0,1534.7470703125,1895.4371337890625,0.0,4300.0,0.9054442644119264,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8360026478767395,0.44092658162117,0.4003876745700836,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.8835144042969,0.9348435401916504,0.6128162145614624,0.5827394127845764,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9450985193252563,0.6322376132011414,0.4428706765174866,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7936180233955383,0.3746635317802429,0.3591497838497162,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6810965538024902,0.2340484708547592,1.0759071111679075,284.8830261230469,284.95001220703125,300.1542053222656,289.0146789550781,298.0989990234375,297.263916015625,284.8891296386719,1.0,0.6606950759887695,0.3854970633983612,0.3854970633983612,1.0,1.0,-3.435874462127685,0.9935620427131652,2.442312479019165,0.2174580544233322,0.8980951309204102,0.8980951309204102,0.0,215.5959930419922,220.0,48956.0390625,0.0,3576.8173828125,1.0,280.0014038085937,283.1919860839844,292.01715087890625,295.0855407714844,293.1499938964844,293.1499938964844,280.04998779296875,36113.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999500334262848,1.0,0.0,0.0,3.647928237915039,3.647952079772949,8.879445658749319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.89208984375,0.0,1531.716552734375,1895.4371337890625,0.0,4295.787109375,0.9049282073974608,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8346557021141052,0.4407309591770172,0.4000818729400635,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9245300292969,0.9330034255981444,0.6125184297561646,0.5823400616645813,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9448096752166748,0.6346906423568726,0.444460928440094,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7924725413322449,0.374832272529602,0.3592175543308258,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799887418746948,0.2340635806322097,1.0757089853286743,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980224609375,297.2670288085937,284.925537109375,1.0,0.6614838242530823,0.3851807415485382,0.3851807415485382,1.0,1.0,-3.436774969100952,0.9929140210151672,2.4438610076904297,0.2165119051933288,0.8983765840530396,0.8983765840530396,0.0,216.85536193847656,223.0,48813.4921875,0.0,3586.378173828125,1.0,280.04229736328125,283.23809814453125,291.9964599609375,295.08624267578125,293.1499938964844,293.1499938964844,280.3500061035156,36058.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968813061714172,1.0,0.0,0.0,3.647405862808228,3.647429943084717,8.876903621057863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.62451171875,0.0,1530.724609375,1895.4371337890625,0.0,4273.64697265625,0.9047476649284364,1.0,0.0,3.0,1.0,0.0
12238020,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334474563598633,0.4411538243293762,0.4002848267555237,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1070861816406,0.931212604045868,0.6128995418548584,0.582461416721344,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9460349678993224,0.640461266040802,0.4483001828193664,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.7916893362998962,0.3758687078952789,0.3600341975688934,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.6792141795158386,0.2346594333648681,1.077800154685974,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083374023437,1.0,0.6635542511940002,0.3845480382442474,0.3845480382442474,1.0,1.0,-3.44527006149292,0.9938923120498656,2.451377868652344,0.2154604792594909,0.9019903540611268,0.9019903540611268,0.0,218.67930603027344,226.0,47732.11328125,0.0,3617.545654296875,1.0,280.3417663574219,283.46258544921875,291.9615173339844,294.96307373046875,293.1499938964844,293.1499938964844,280.04998779296875,35864.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856017827987672,1.0,0.0,0.0,3.651844501495361,3.651868343353272,8.898521173250629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.97265625,0.0,1534.20947265625,1895.4371337890625,0.0,4177.22314453125,0.905613899230957,1.0,0.0,3.0,1.0,0.0
12238080,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334474563598633,0.4411538243293762,0.4002848267555237,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1070861816406,0.931212604045868,0.6128995418548584,0.582461416721344,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9460349678993224,0.640461266040802,0.4483001828193664,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.7916893362998962,0.3758687078952789,0.3600341975688934,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.6792141795158386,0.2346594333648681,1.077800154685974,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083374023437,1.0,0.6635542511940002,0.3845480382442474,0.3845480382442474,1.0,1.0,-3.44527006149292,0.9938923120498656,2.451377868652344,0.2154604792594909,0.9019903540611268,0.9019903540611268,0.0,218.67930603027344,226.0,47732.11328125,0.0,3617.545654296875,1.0,280.3417663574219,283.46258544921875,291.9615173339844,294.96307373046875,293.1499938964844,293.1499938964844,280.04998779296875,35864.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856017827987672,1.0,0.0,0.0,3.651844501495361,3.651868343353272,8.898521173250629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.97265625,0.0,1534.20947265625,1895.4371337890625,0.0,4177.22314453125,0.905613899230957,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309792876243591,0.4401224553585052,0.3999417126178741,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.94830322265625,0.9279233813285828,0.612009584903717,0.5822199583053589,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.945620894432068,0.6446725130081177,0.4516767263412475,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898573875427246,0.3761672973632812,0.3607257902622223,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776448488235474,0.2348575443029403,1.080119013786316,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0950927734375,297.2802124023437,284.94732666015625,1.0,0.6658620238304138,0.383915364742279,0.383915364742279,1.0,1.0,-3.4522626399993896,0.9943428635597228,2.4579198360443115,0.2144996076822281,0.9006643295288086,0.9006643295288086,0.0,221.47622680664065,229.0,48919.3984375,0.0,3650.92236328125,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1698608398437,293.1499938964844,293.1499938964844,279.75,35974.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970505237579346,1.0,0.0,0.0,3.653502941131592,3.653527021408081,8.906605444281013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.5771484375,0.0,1536.87646484375,1895.4371337890625,0.0,4275.080078125,0.9060350060462952,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8309792876243591,0.4401224553585052,0.3999417126178741,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.94830322265625,0.9279233813285828,0.612009584903717,0.5822199583053589,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.945620894432068,0.6446725130081177,0.4516767263412475,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898573875427246,0.3761672973632812,0.3607257902622223,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776448488235474,0.2348575443029403,1.080119013786316,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0950927734375,297.2802124023437,284.94732666015625,1.0,0.6658620238304138,0.383915364742279,0.383915364742279,1.0,1.0,-3.4522626399993896,0.9943428635597228,2.4579198360443115,0.2144996076822281,0.9006643295288086,0.9006643295288086,0.0,221.47622680664065,229.0,48919.3984375,0.0,3650.92236328125,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1698608398437,293.1499938964844,293.1499938964844,279.75,35974.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970505237579346,1.0,0.0,0.0,3.653502941131592,3.653527021408081,8.906605444281013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.5771484375,0.0,1536.87646484375,1895.4371337890625,0.0,4275.080078125,0.9060350060462952,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260898590087891,0.4377664625644684,0.3982266187667846,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7663269042969,0.9215218424797058,0.609594464302063,0.5804242491722107,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421553611755372,0.647490382194519,0.4539322555065155,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856398820877075,0.3754059672355652,0.3603939116001129,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738881468772888,0.2342467010021209,1.0790185928344729,284.76641845703125,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.66754549741745,0.3831394910812378,0.3831394910812378,1.0,1.0,-3.449040174484253,0.9909631609916688,2.4580769538879395,0.2119363993406295,0.8966978788375854,0.8966978788375854,0.0,225.6260223388672,232.0,50006.7578125,0.0,3667.560791015625,1.0,279.7582092285156,283.0378112792969,292.0658874511719,295.2806396484375,293.1499938964844,293.1499938964844,280.04998779296875,36173.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647665739059448,3.6476895809173584,8.878167250259139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.6357421875,0.0,1531.8707275390625,1895.4371337890625,0.0,4300.0,0.9048592448234558,1.0,0.0,3.0,1.0,0.0
