time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260898590087891,0.4377664625644684,0.3982266187667846,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7663269042969,0.9215218424797058,0.609594464302063,0.5804242491722107,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9421553611755372,0.647490382194519,0.4539322555065155,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856398820877075,0.3754059672355652,0.3603939116001129,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738881468772888,0.2342467010021209,1.0790185928344729,284.76641845703125,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.66754549741745,0.3831394910812378,0.3831394910812378,1.0,1.0,-3.449040174484253,0.9909631609916688,2.4580769538879395,0.2119363993406295,0.8966978788375854,0.8966978788375854,0.0,225.6260223388672,232.0,50006.7578125,0.0,3667.560791015625,1.0,279.7582092285156,283.0378112792969,292.0658874511719,295.2806396484375,293.1499938964844,293.1499938964844,280.04998779296875,36173.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647665739059448,3.6476895809173584,8.878167250259139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.6357421875,0.0,1531.8707275390625,1895.4371337890625,0.0,4300.0,0.9048592448234558,1.0,0.0,3.0,1.0,0.0
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8235793113708496,0.4370278418064117,0.3972970247268677,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8949890136719,0.9182053804397584,0.6086925864219666,0.5793344974517822,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9405085444450378,0.6497163772583008,0.4552320539951324,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834252119064331,0.3752245903015136,0.3601057827472687,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6718529462814331,0.2340125143527984,1.0777946710586548,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743408203125,297.2662658691406,284.8995056152344,1.0,0.6682895421981812,0.3827050030231476,0.3827050030231476,1.0,1.0,-3.446347951889038,0.988775372505188,2.45757269859314,0.2102436274290084,0.8974822759628296,0.8974822759628296,0.0,227.72116088867188,232.0,48940.0625,0.0,3673.375732421875,1.0,280.0108642578125,283.2060852050781,291.984375,295.0563049316406,293.1499938964844,293.1499938964844,280.04998779296875,36108.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995037317276,1.0,0.0,0.0,3.645127534866333,3.6451516151428223,8.865816880643251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.056640625,0.0,1528.5643310546875,1895.4371337890625,0.0,4295.8154296875,0.9042953848838806,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8225376009941101,0.4368704855442047,0.3970658779144287,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9266967773437,0.916759192943573,0.6084232330322266,0.5789720416069031,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.940394937992096,0.6519101858139038,0.4566745460033417,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.78255295753479,0.37537881731987,0.3601851165294647,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.671019434928894,0.2340429872274398,1.077738642692566,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6690000295639038,0.3823636174201965,0.3823636174201965,1.0,1.0,-3.4473912715911865,0.9881102442741394,2.4592809677124023,0.2092615664005279,0.8977009057998657,0.8977009057998657,0.0,228.8130340576172,235.0,48834.2890625,0.0,3682.349853515625,1.0,280.0421447753906,283.2416687011719,291.9691467285156,295.059814453125,293.1499938964844,293.1499938964844,280.3500061035156,36062.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976359009742736,1.0,0.0,0.0,3.644609928131104,3.6446340084075928,8.863299285621906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.83740234375,0.0,1527.6485595703125,1895.4371337890625,0.0,4280.03564453125,0.9041258096694946,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8217217922210693,0.4369693100452423,0.3970094323158264,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.0632019042969,0.9156097173690796,0.6084670424461365,0.5788300633430481,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9407199621200562,0.6547048687934875,0.4584784507751465,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7819414734840393,0.3757791221141815,0.3604549467563629,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6704353094100952,0.2342539876699447,1.0783392190933228,285.06268310546875,284.95001220703125,300.0689392089844,288.97625732421875,298.07440185546875,297.2750549316406,285.06939697265625,1.0,0.669935405254364,0.3819756805896759,0.3819756805896759,1.0,1.0,-3.4503631591796875,0.9879473447799684,2.462415933609009,0.2083578556776046,0.8997781276702881,0.8997781276702881,0.0,229.86512756347656,235.0,47834.1171875,0.0,3695.793701171875,1.0,280.2986755371094,283.4164123535156,291.92340087890625,294.8899230957031,293.1499938964844,293.1499938964844,280.3500061035156,35953.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990103244781494,1.0,0.0,0.0,3.6457035541534415,3.645727396011353,8.868618692758901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.84375,0.0,1528.049072265625,1895.4371337890625,0.0,4215.90771484375,0.904332160949707,1.0,0.0,3.0,1.0,0.0
12238560,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214238882064819,0.4372931122779846,0.3972727358341217,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1097106933594,0.9151081442832948,0.608746349811554,0.5790529847145081,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.941685914993286,0.6577383279800415,0.4605535566806793,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818477153778076,0.3763932585716247,0.3609860837459564,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703451871871948,0.2346482425928115,1.0798938274383545,285.109619140625,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.671075701713562,0.3816802203655243,0.3816802203655243,1.0,1.0,-3.4559483528137207,0.988909900188446,2.467038631439209,0.2080111354589462,0.9013519287109376,0.9013519287109376,0.0,230.67076110839844,238.0,47754.37890625,0.0,3714.18603515625,1.0,280.34185791015625,283.4665222167969,291.9338073730469,294.9362487792969,293.1499938964844,293.1499938964844,280.04998779296875,35864.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865434169769288,1.0,0.0,0.0,3.649054288864136,3.649078369140625,8.884928774932632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.76171875,0.0,1531.10302734375,1895.4371337890625,0.0,4185.3369140625,0.9049898386001588,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191064596176147,0.4362682998180389,0.3969351947307586,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9513244628906,0.9120893478393556,0.6077553033828735,0.5787166953086853,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413867592811584,0.6619507074356079,0.4639427661895752,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801615595817566,0.376657634973526,0.361650288105011,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6689348816871643,0.2348439544439315,1.0822241306304932,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.673367440700531,0.3810893297195434,0.3810893297195434,1.0,1.0,-3.462830066680908,0.9894219040870668,2.4734082221984863,0.2071305513381958,0.9000688791275024,0.9000688791275024,0.0,233.5081329345703,241.0,48946.16015625,0.0,3747.813232421875,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.1444091796875,293.1499938964844,293.1499938964844,279.75,35972.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979881644248962,1.0,0.0,0.0,3.650789260864258,3.650813341140747,8.89337911758048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.1025390625,0.0,1533.83837890625,1895.4371337890625,0.0,4283.015625,0.9054266214370728,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191064596176147,0.4362682998180389,0.3969351947307586,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9513244628906,0.9120893478393556,0.6077553033828735,0.5787166953086853,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413867592811584,0.6619507074356079,0.4639427661895752,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801615595817566,0.376657634973526,0.361650288105011,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6689348816871643,0.2348439544439315,1.0822241306304932,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.673367440700531,0.3810893297195434,0.3810893297195434,1.0,1.0,-3.462830066680908,0.9894219040870668,2.4734082221984863,0.2071305513381958,0.9000688791275024,0.9000688791275024,0.0,233.5081329345703,241.0,48946.16015625,0.0,3747.813232421875,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.1444091796875,293.1499938964844,293.1499938964844,279.75,35972.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979881644248962,1.0,0.0,0.0,3.650789260864258,3.650813341140747,8.89337911758048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.1025390625,0.0,1533.83837890625,1895.4371337890625,0.0,4283.015625,0.9054266214370728,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144370317459106,0.4339228272438049,0.3952302932739258,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7696838378906,0.9064186215400696,0.6052511930465698,0.5768364667892456,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381792545318604,0.6647371053695679,0.4661808907985687,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7762577533721924,0.3758547902107239,0.3612821102142334,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654965877532959,0.234222412109375,1.081090211868286,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.054931640625,297.26983642578125,284.7684936523437,1.0,0.6750223636627197,0.3804984390735626,0.3804984390735626,1.0,1.0,-3.459413290023804,0.9865108132362366,2.472902536392212,0.2050701677799224,0.8961499929428101,0.8961499929428101,0.0,237.6832275390625,244.0,50036.86328125,0.0,3764.086669921875,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604675292969,293.1499938964844,293.1499938964844,280.04998779296875,36170.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645064830780029,3.64508867263794,8.86551106304978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.6220703125,0.0,1528.9583740234375,1895.4371337890625,0.0,4300.0,0.9042755961418152,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144370317459106,0.4339228272438049,0.3952302932739258,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.7696838378906,0.9064186215400696,0.6052511930465698,0.5768364667892456,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9381792545318604,0.6647371053695679,0.4661808907985687,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7762577533721924,0.3758547902107239,0.3612821102142334,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654965877532959,0.234222412109375,1.081090211868286,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.054931640625,297.26983642578125,284.7684936523437,1.0,0.6750223636627197,0.3804984390735626,0.3804984390735626,1.0,1.0,-3.459413290023804,0.9865108132362366,2.472902536392212,0.2050701677799224,0.8961499929428101,0.8961499929428101,0.0,237.6832275390625,244.0,50036.86328125,0.0,3764.086669921875,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604675292969,293.1499938964844,293.1499938964844,280.04998779296875,36170.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645064830780029,3.64508867263794,8.86551106304978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.6220703125,0.0,1528.9583740234375,1895.4371337890625,0.0,4300.0,0.9042755961418152,1.0,0.0,3.0,1.0,0.0
12238860,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8109771609306335,0.433020532131195,0.3940695226192474,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.929931640625,0.9023321866989136,0.6039844155311584,0.5752986073493958,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9366007447242736,0.6691567897796631,0.4689160585403442,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.773394763469696,0.3757840096950531,0.3610337078571319,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628609299659729,0.2340050041675567,1.0797555446624756,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764419674873352,0.3797979056835174,0.3797979056835174,1.0,1.0,-3.457539319992065,0.9838092923164368,2.4737298488616943,0.2025825679302215,0.8971955180168152,0.8971955180168152,0.0,240.8843994140625,247.0,48864.6640625,0.0,3778.4052734375,1.0,280.0421142578125,283.24578857421875,291.95068359375,295.0426940917969,293.1499938964844,293.1499938964844,280.3500061035156,36058.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998146116733551,1.0,0.0,0.0,3.642157554626465,3.642181634902954,8.851375810081663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.1025390625,0.0,1524.8988037109375,1895.4371337890625,0.0,4284.35107421875,0.903574764728546,1.0,0.0,3.0,1.0,0.0
12238920,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8109771609306335,0.433020532131195,0.3940695226192474,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.929931640625,0.9023321866989136,0.6039844155311584,0.5752986073493958,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9366007447242736,0.6691567897796631,0.4689160585403442,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.773394763469696,0.3757840096950531,0.3610337078571319,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628609299659729,0.2340050041675567,1.0797555446624756,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764419674873352,0.3797979056835174,0.3797979056835174,1.0,1.0,-3.457539319992065,0.9838092923164368,2.4737298488616943,0.2025825679302215,0.8971955180168152,0.8971955180168152,0.0,240.8843994140625,247.0,48864.6640625,0.0,3778.4052734375,1.0,280.0421142578125,283.24578857421875,291.95068359375,295.0426940917969,293.1499938964844,293.1499938964844,280.3500061035156,36058.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998146116733551,1.0,0.0,0.0,3.642157554626465,3.642181634902954,8.851375810081663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.1025390625,0.0,1524.8988037109375,1895.4371337890625,0.0,4284.35107421875,0.903574764728546,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098859190940857,0.4334269762039184,0.3942652940750122,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1128234863281,0.9008877873420716,0.6041843295097351,0.5752624869346619,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379204511642456,0.6749972105026245,0.4728029370307922,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727437019348145,0.3767546713352203,0.3617950677871704,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622537970542908,0.2345967143774032,1.0818558931350708,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784745454788208,0.3790974020957947,0.3790974020957947,1.0,1.0,-3.465838432312012,0.9844619631767272,2.48137640953064,0.2012255489826202,0.900887966156006,0.900887966156006,0.0,242.758041381836,250.0,47785.90234375,0.0,3810.01171875,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9203491210937,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987127721309662,1.0,0.0,0.0,3.646781921386719,3.646805763244629,8.873865908753942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.72265625,0.0,1528.5428466796875,1895.4371337890625,0.0,4190.3662109375,0.9044782519340516,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.8098859190940857,0.4334269762039184,0.3942652940750122,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1128234863281,0.9008877873420716,0.6041843295097351,0.5752624869346619,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379204511642456,0.6749972105026245,0.4728029370307922,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727437019348145,0.3767546713352203,0.3617950677871704,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.6622537970542908,0.2345967143774032,1.0818558931350708,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784745454788208,0.3790974020957947,0.3790974020957947,1.0,1.0,-3.465838432312012,0.9844619631767272,2.48137640953064,0.2012255489826202,0.900887966156006,0.900887966156006,0.0,242.758041381836,250.0,47785.90234375,0.0,3810.01171875,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9203491210937,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987127721309662,1.0,0.0,0.0,3.646781921386719,3.646805763244629,8.873865908753942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.72265625,0.0,1528.5428466796875,1895.4371337890625,0.0,4190.3662109375,0.9044782519340516,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8092651963233948,0.4331711530685425,0.3943767547607422,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.9950561523437,0.9001314640045166,0.6039519309997559,0.5753549337387085,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9384565353393556,0.6773691177368164,0.4747412204742431,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7724156975746155,0.3770464658737182,0.3622825741767883,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6620069742202759,0.2348169535398483,1.0835046768188477,284.9954833984375,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.28729248046875,284.9895324707031,1.0,0.6796699166297913,0.3787471354007721,0.3787471354007721,1.0,1.0,-3.470990896224976,0.9851089119911194,2.485882043838501,0.2007770091295242,0.9000668525695801,0.9000668525695801,0.0,243.85467529296875,250.0,48831.4140625,0.0,3829.29296875,1.0,280.0986328125,283.3141784667969,291.9867248535156,295.14501953125,293.1499938964844,293.1499938964844,280.04998779296875,35911.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940640330314636,1.0,0.0,0.0,3.648670196533203,3.648694038391113,8.883058058017923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.20751953125,0.0,1531.0262451171875,1895.4371337890625,0.0,4249.7236328125,0.9048855304718018,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8076009750366211,0.4323991239070892,0.3939216732978821,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.95477294921875,0.8983222246170044,0.6031395196914673,0.5748773813247681,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.937733232975006,0.6791733503341675,0.4761764109134674,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712055444717407,0.3769736588001251,0.3624175786972046,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.660995364189148,0.2347796261310577,1.0841312408447266,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0458984375,297.2842102050781,284.9538269042969,1.0,0.6807215809822083,0.3784123063087463,0.3784123063087463,1.0,1.0,-3.472518920898437,0.9845978617668152,2.487920999526977,0.1999961733818054,0.899655282497406,0.899655282497406,0.0,245.5981903076172,253.0,48981.578125,0.0,3843.4296875,1.0,280.05767822265625,283.2688903808594,291.9911499023437,295.1311340332031,293.1499938964844,293.1499938964844,280.3500061035156,35967.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984880685806274,1.0,0.0,0.0,3.648707389831543,3.648731470108032,8.883239956958278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.900390625,0.0,1531.4853515625,1895.4371337890625,0.0,4287.2412109375,0.9049575328826904,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049027919769287,0.4320578277111053,0.3933638632297516,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.11773681640625,0.8953019380569458,0.6025578379631042,0.574098527431488,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371288418769836,0.6842105984687805,0.4794114828109741,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692680954933167,0.3774603009223938,0.3627668917179107,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.659336268901825,0.2350817322731018,1.0853383541107178,285.11767578125,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827839016914368,0.3777426779270172,0.3777426779270172,1.0,1.0,-3.4766645431518555,0.9839531183242798,2.492711544036865,0.1982658505439758,0.9032294750213624,0.9032294750213624,0.0,248.62252807617188,256.0,47910.12890625,0.0,3871.74365234375,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94683837890625,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896402359008788,1.0,0.0,0.0,3.654756546020508,3.654780387878418,8.912718385545304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.5849609375,0.0,1537.105224609375,1895.4371337890625,0.0,4211.9404296875,0.9062296152114868,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049027919769287,0.4320578277111053,0.3933638632297516,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.11773681640625,0.8953019380569458,0.6025578379631042,0.574098527431488,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9371288418769836,0.6842105984687805,0.4794114828109741,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692680954933167,0.3774603009223938,0.3627668917179107,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.659336268901825,0.2350817322731018,1.0853383541107178,285.11767578125,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827839016914368,0.3777426779270172,0.3777426779270172,1.0,1.0,-3.4766645431518555,0.9839531183242798,2.492711544036865,0.1982658505439758,0.9032294750213624,0.9032294750213624,0.0,248.62252807617188,256.0,47910.12890625,0.0,3871.74365234375,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94683837890625,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896402359008788,1.0,0.0,0.0,3.654756546020508,3.654780387878418,8.912718385545304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.5849609375,0.0,1537.105224609375,1895.4371337890625,0.0,4211.9404296875,0.9062296152114868,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.802028238773346,0.4307756125926971,0.3927335739135742,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9564208984375,0.892153799533844,0.6011316776275635,0.5732913017272949,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362840056419371,0.6880978941917419,0.4825434982776642,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672368884086609,0.3774144351482391,0.3631142079830169,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576274633407593,0.2350615113973617,1.0866867303848269,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848881840705872,0.3770730197429657,0.3770730197429657,1.0,1.0,-3.480754137039185,0.983270823955536,2.497483491897583,0.1967688947916031,0.9019909501075744,0.9019909501075744,0.0,251.8482818603516,259.0,49084.4375,0.0,3901.15478515625,1.0,280.05780029296875,283.26806640625,291.9878845214844,295.1363525390625,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575889587402335,3.657613039016724,8.926538157538744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.029296875,0.0,1541.1998291015625,1895.4371337890625,0.0,4300.0,0.906925618648529,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.802028238773346,0.4307756125926971,0.3927335739135742,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9564208984375,0.892153799533844,0.6011316776275635,0.5732913017272949,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9362840056419371,0.6880978941917419,0.4825434982776642,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672368884086609,0.3774144351482391,0.3631142079830169,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576274633407593,0.2350615113973617,1.0866867303848269,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848881840705872,0.3770730197429657,0.3770730197429657,1.0,1.0,-3.480754137039185,0.983270823955536,2.497483491897583,0.1967688947916031,0.9019909501075744,0.9019909501075744,0.0,251.8482818603516,259.0,49084.4375,0.0,3901.15478515625,1.0,280.05780029296875,283.26806640625,291.9878845214844,295.1363525390625,293.1499938964844,293.1499938964844,279.75,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575889587402335,3.657613039016724,8.926538157538744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.029296875,0.0,1541.1998291015625,1895.4371337890625,0.0,4300.0,0.906925618648529,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972551584243774,0.428322821855545,0.3909177482128143,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7734069824219,0.887116551399231,0.5983749032020569,0.5711501836776733,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331871271133424,0.6905809044837952,0.4845821261405945,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635800242424011,0.3764101862907409,0.3625438213348388,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544227004051208,0.2343009859323501,1.0848859548568726,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169372558594,297.2709350585937,284.77215576171875,1.0,0.6863378882408142,0.3764105141162872,0.3764105141162872,1.0,1.0,-3.475604057312012,0.9795666337013244,2.496037483215332,0.1942779272794723,0.898110032081604,0.898110032081604,0.0,256.0908203125,262.0,50166.49609375,0.0,3913.42236328125,1.0,279.7582092285156,283.0438537597656,292.03912353515625,295.2597351074219,293.1499938964844,293.1499938964844,280.04998779296875,36149.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6526360511779785,3.652660131454468,8.902379136088712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.08251953125,0.0,1537.2261962890625,1895.4371337890625,0.0,4300.0,0.9059534072875975,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972551584243774,0.428322821855545,0.3909177482128143,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7734069824219,0.887116551399231,0.5983749032020569,0.5711501836776733,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.9331871271133424,0.6905809044837952,0.4845821261405945,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.7635800242424011,0.3764101862907409,0.3625438213348388,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544227004051208,0.2343009859323501,1.0848859548568726,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169372558594,297.2709350585937,284.77215576171875,1.0,0.6863378882408142,0.3764105141162872,0.3764105141162872,1.0,1.0,-3.475604057312012,0.9795666337013244,2.496037483215332,0.1942779272794723,0.898110032081604,0.898110032081604,0.0,256.0908203125,262.0,50166.49609375,0.0,3913.42236328125,1.0,279.7582092285156,283.0438537597656,292.03912353515625,295.2597351074219,293.1499938964844,293.1499938964844,280.04998779296875,36149.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6526360511779785,3.652660131454468,8.902379136088712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.08251953125,0.0,1537.2261962890625,1895.4371337890625,0.0,4300.0,0.9059534072875975,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946227788925171,0.4274955987930298,0.3898766636848449,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9111328125,0.8842830657958984,0.5972268581390381,0.5697895288467407,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.931715190410614,0.693040668964386,0.4859922230243683,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615311145782471,0.3761222958564758,0.3621272146701813,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.652563214302063,0.2339947968721389,1.083252191543579,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870577335357666,0.3759865164756775,0.3759865164756775,1.0,1.0,-3.4719350337982178,0.9770845770835876,2.4948503971099854,0.1924686282873153,0.8990216255187988,0.8990216255187988,0.0,258.4043273925781,262.0,49055.06640625,0.0,3917.94921875,1.0,280.0208740234375,283.222412109375,291.9571533203125,295.0406494140625,293.1499938964844,293.1499938964844,280.04998779296875,36076.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999747395515442,1.0,0.0,0.0,3.6504623889923096,3.65048623085022,8.891786364984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.48193359375,0.0,1534.254150390625,1895.4371337890625,0.0,4297.87060546875,0.905459463596344,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938512563705444,0.4273377358913421,0.3896824717521667,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9327392578125,0.883383572101593,0.5969094634056091,0.5694202184677124,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.931722104549408,0.6947594881057739,0.4871360063552856,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7609579563140869,0.3761887848377228,0.3621452748775482,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6520245671272278,0.2339925318956375,1.083102464675903,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0103759765625,297.2708740234375,284.9337463378906,1.0,0.6875700950622559,0.3757480084896087,0.3757480084896087,1.0,1.0,-3.472470283508301,0.9765422940254213,2.4959280490875244,0.1917372643947601,0.8991873264312744,0.8991873264312744,0.0,259.2652587890625,265.0,48983.71875,0.0,3924.40869140625,1.0,280.04217529296875,283.2466125488281,291.9488830566406,295.0473937988281,293.1499938964844,293.1499938964844,280.3500061035156,36045.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985732436180116,1.0,0.0,0.0,3.650224685668945,3.6502487659454346,8.890629032975994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.4462890625,0.0,1533.761474609375,1895.4371337890625,0.0,4287.96044921875,0.905368983745575,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7930785417556763,0.4273904263973236,0.3895863592624664,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.06884765625,0.882453978061676,0.5968086123466492,0.5691382884979248,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9320675134658812,0.6974574327468872,0.4888652861118316,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7604372501373291,0.376501977443695,0.3623310327529907,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.651542603969574,0.2341628968715667,1.0835081338882446,285.0685729980469,284.95001220703125,299.893798828125,288.95709228515625,298.0110168457031,297.27606201171875,285.0751953125,1.0,0.6883997321128845,0.3754167556762695,0.3754167556762695,1.0,1.0,-3.4748008251190186,0.9763089418411256,2.4984920024871826,0.1908977627754211,0.9013023972511292,0.9013023972511292,0.0,260.3048095703125,265.0,47977.97265625,0.0,3936.452880859375,1.0,280.2988586425781,283.4210510253906,291.9057312011719,294.87945556640625,293.1499938964844,293.1499938964844,280.3500061035156,35939.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991076648235321,1.0,0.0,0.0,3.651566743850708,3.651590824127197,8.897168299881741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.45703125,0.0,1534.4609375,1895.4371337890625,0.0,4224.2373046875,0.9056329727172852,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928086519241333,0.4276682436466217,0.3898081183433532,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1153564453125,0.8820347189903259,0.5969491600990295,0.5692334175109863,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9329896569252014,0.7003986239433289,0.4908767938613891,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.760358452796936,0.3770327270030975,0.3627827167510986,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514817476272583,0.234522208571434,1.0848965644836426,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835388183594,285.1166076660156,1.0,0.6894378066062927,0.3751611709594726,0.3751611709594726,1.0,1.0,-3.4798104763031006,0.9771666526794434,2.502643823623657,0.190569207072258,0.9029114246368408,0.9029114246368408,0.0,261.0971069335937,268.0,47898.43359375,0.0,3953.80224609375,1.0,280.3419189453125,283.4708251953125,291.9195861816406,294.9288024902344,293.1499938964844,293.1499938964844,280.04998779296875,35852.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874278903007508,1.0,0.0,0.0,3.655120372772217,3.655144453048706,8.914493605516327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.49609375,0.0,1537.7679443359375,1895.4371337890625,0.0,4192.94775390625,0.906338393688202,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906497716903687,0.4265891313552856,0.3894129395484924,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.957275390625,0.8796566128730774,0.5957244634628296,0.5686662197113037,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9328351020812988,0.7043094635009766,0.4940798282623291,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589787244796753,0.3771325349807739,0.3632927536964416,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503883004188538,0.234654501080513,1.0869405269622805,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.9563293457031,1.0,0.6915318369865417,0.3746500015258789,0.3746500015258789,1.0,1.0,-3.485591411590576,0.9775020480155944,2.508089303970337,0.1897567063570022,0.9017082452774048,0.9017082452774048,0.0,263.91290283203125,271.0,49096.9375,0.0,3985.179931640625,1.0,280.05780029296875,283.2690734863281,292.0000915527344,295.1454772949219,293.1499938964844,293.1499938964844,279.75,35960.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985142946243286,1.0,0.0,0.0,3.657265901565552,3.657289981842041,8.924961889533733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.03076171875,0.0,1540.9742431640625,1895.4371337890625,0.0,4287.462890625,0.9068678021430968,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.7906497716903687,0.4265891313552856,0.3894129395484924,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.957275390625,0.8796566128730774,0.5957244634628296,0.5686662197113037,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9328351020812988,0.7043094635009766,0.4940798282623291,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589787244796753,0.3771325349807739,0.3632927536964416,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503883004188538,0.234654501080513,1.0869405269622805,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.9563293457031,1.0,0.6915318369865417,0.3746500015258789,0.3746500015258789,1.0,1.0,-3.485591411590576,0.9775020480155944,2.508089303970337,0.1897567063570022,0.9017082452774048,0.9017082452774048,0.0,263.91290283203125,271.0,49096.9375,0.0,3985.179931640625,1.0,280.05780029296875,283.2690734863281,292.0000915527344,295.1454772949219,293.1499938964844,293.1499938964844,279.75,35960.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985142946243286,1.0,0.0,0.0,3.657265901565552,3.657289981842041,8.924961889533733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.03076171875,0.0,1540.9742431640625,1895.4371337890625,0.0,4287.462890625,0.9068678021430968,1.0,0.0,3.0,1.0,0.0
12239940,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.7864013314247131,0.424261063337326,0.3877206742763519,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.77655029296875,0.8752221465110779,0.5931034684181213,0.5666576027870178,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.9301535487174988,0.7066799998283386,0.4960382878780365,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.7558256983757019,0.3761912882328033,0.3627915382385254,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.6476873159408569,0.233991265296936,1.08560049533844,284.7766418457031,284.95001220703125,299.8503723144531,288.96990966796875,297.9889831542969,297.2662048339844,284.7752685546875,1.0,0.6929808259010315,0.3741494119167328,0.3741494119167328,1.0,1.0,-3.4812910556793213,0.9745675325393676,2.506723403930664,0.1878774911165237,0.8979295492172241,0.8979295492172241,0.0,267.9669189453125,271.0,50191.5859375,0.0,3998.37744140625,1.0,279.75885009765625,283.0467529296875,292.0519714355469,295.2746276855469,293.1499938964844,293.1499938964844,279.75,36156.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652149200439453,3.6521732807159424,8.900006491785462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.50927734375,0.0,1536.729736328125,1895.4371337890625,0.0,4300.0,0.905849277973175,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7863016128540039,0.4242114126682281,0.3876768946647644,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7757873535156,0.8751185536384583,0.5930456519126892,0.5666050314903259,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9300855994224548,0.7067305445671082,0.4960728287696838,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557497024536133,0.376167893409729,0.3627727925777435,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476206183433533,0.233973279595375,1.085539937019348,284.77587890625,284.95001220703125,299.8500061035156,288.9700622558594,297.9886169433594,297.265869140625,284.7745666503906,1.0,0.6930040121078491,0.3741388320922851,0.3741388320922851,1.0,1.0,-3.481121063232422,0.9744797945022584,2.506641387939453,0.1878271400928497,0.8978711366653442,0.8978711366653442,0.0,268.0563659667969,274.0,50190.7421875,0.0,3998.478271484375,1.0,279.7582092285156,283.0459899902344,292.0516357421875,295.2731628417969,293.1499938964844,293.1499938964844,280.04998779296875,36158.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651989221572876,3.652013301849365,8.899226600078691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.05908203125,0.0,1536.568359375,1895.4371337890625,0.0,4300.0,0.9058157205581664,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831369042396545,0.423247367143631,0.3864694833755493,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9359741210937,0.871692419052124,0.591624915599823,0.5649312138557434,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287863969802856,0.7108785510063171,0.49859818816185,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533610463142395,0.3759402930736542,0.3623760342597961,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454776525497437,0.2337036281824112,1.0839625597000122,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.982666015625,297.2662658691406,284.93701171875,1.0,0.6942598223686218,0.3735171258449554,0.3735171258449554,1.0,1.0,-3.478304624557495,0.9716895818710328,2.506614923477173,0.1854680776596069,0.8989962339401245,0.8989962339401245,0.0,271.2218933105469,277.0,49016.44140625,0.0,4010.16162109375,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.0655517578125,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978284239768982,1.0,0.0,0.0,3.649479389190674,3.649503231048584,8.886998443813354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.33203125,0.0,1532.949462890625,1895.4371337890625,0.0,4281.66455078125,0.9052046537399292,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831369042396545,0.423247367143631,0.3864694833755493,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9359741210937,0.871692419052124,0.591624915599823,0.5649312138557434,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287863969802856,0.7108785510063171,0.49859818816185,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7533610463142395,0.3759402930736542,0.3623760342597961,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454776525497437,0.2337036281824112,1.0839625597000122,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.982666015625,297.2662658691406,284.93701171875,1.0,0.6942598223686218,0.3735171258449554,0.3735171258449554,1.0,1.0,-3.478304624557495,0.9716895818710328,2.506614923477173,0.1854680776596069,0.8989962339401245,0.8989962339401245,0.0,271.2218933105469,277.0,49016.44140625,0.0,4010.16162109375,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.0655517578125,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978284239768982,1.0,0.0,0.0,3.649479389190674,3.649503231048584,8.886998443813354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.33203125,0.0,1532.949462890625,1895.4371337890625,0.0,4281.66455078125,0.9052046537399292,1.0,0.0,3.0,1.0,0.0
