time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240180,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821648120880127,0.4235803484916687,0.3866020739078522,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1195068359375,0.8704077005386353,0.5915984511375427,0.5647008419036865,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300413727760316,0.7164952158927917,0.5023238658905029,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528084516525269,0.3767594695091247,0.3629951179027557,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450099349021912,0.2342519462108612,1.0858659744262695,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.696133017539978,0.3728954493999481,0.3728954493999481,1.0,1.0,-3.485692262649536,0.9722185730934144,2.5134735107421875,0.1841948628425598,0.902783453464508,0.902783453464508,0.0,273.087158203125,280.0,47941.85546875,0.0,4040.097412109375,1.0,280.3417663574219,283.4740295410156,291.94366455078125,294.9541931152344,293.1499938964844,293.1499938964844,280.04998779296875,35850.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864811897277832,1.0,0.0,0.0,3.654439210891724,3.654463052749634,8.911170539249724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.0478515625,0.0,1536.9947509765625,1895.4371337890625,0.0,4184.80078125,0.906185269355774,1.0,0.0,3.0,1.0,0.0
12240240,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821648120880127,0.4235803484916687,0.3866020739078522,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1195068359375,0.8704077005386353,0.5915984511375427,0.5647008419036865,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300413727760316,0.7164952158927917,0.5023238658905029,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528084516525269,0.3767594695091247,0.3629951179027557,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.6450099349021912,0.2342519462108612,1.0858659744262695,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.696133017539978,0.3728954493999481,0.3728954493999481,1.0,1.0,-3.485692262649536,0.9722185730934144,2.5134735107421875,0.1841948628425598,0.902783453464508,0.902783453464508,0.0,273.087158203125,280.0,47941.85546875,0.0,4040.097412109375,1.0,280.3417663574219,283.4740295410156,291.94366455078125,294.9541931152344,293.1499938964844,293.1499938964844,280.04998779296875,35850.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864811897277832,1.0,0.0,0.0,3.654439210891724,3.654463052749634,8.911170539249724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.0478515625,0.0,1536.9947509765625,1895.4371337890625,0.0,4184.80078125,0.906185269355774,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816147804260254,0.4232984185218811,0.3866856694221496,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0019836425781,0.8697282671928406,0.5912294387817383,0.5646728873252869,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305467009544371,0.7187096476554871,0.5041715502738953,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525347471237183,0.3769747614860534,0.3634125888347626,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.644833505153656,0.2344506978988647,1.0874264240264893,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.697246253490448,0.3725846111774444,0.3725846111774444,1.0,1.0,-3.4903674125671387,0.9727931618690492,2.5175743103027344,0.1837840676307678,0.9020090103149414,0.9020090103149414,0.0,274.1895446777344,280.0,48994.4453125,0.0,4058.619140625,1.0,280.0984802246094,283.3177185058594,292.0186462402344,295.1844787597656,293.1499938964844,293.1499938964844,280.04998779296875,35901.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932937622070312,1.0,0.0,0.0,3.656503915786743,3.656527996063232,8.921243193071859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.94091796875,0.0,1539.6798095703125,1895.4371337890625,0.0,4243.16357421875,0.9066322445869446,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7801370024681091,0.4225083589553833,0.3862129151821136,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9618835449219,0.868171751499176,0.5903411507606506,0.5640966892242432,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9299222230911256,0.7203269600868225,0.5054841637611389,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515298128128052,0.3768252432346344,0.3634763956069946,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440303921699524,0.2343911230564117,1.0879586935043335,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.97979736328125,297.2786865234375,284.9609375,1.0,0.6982157230377197,0.3722878098487854,0.3722878098487854,1.0,1.0,-3.4914088249206543,0.972220540046692,2.519188404083252,0.1830497235059738,0.901647448539734,0.901647448539734,0.0,275.93365478515625,283.0,49145.28515625,0.0,4071.68408203125,1.0,280.0576171875,283.2724609375,292.0277709960937,295.17559814453125,293.1499938964844,293.1499938964844,279.75,35956.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975974559783936,1.0,0.0,0.0,3.656747579574585,3.656771659851074,8.922432357394428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.0517578125,0.0,1540.3634033203125,1895.4371337890625,0.0,4279.71044921875,0.906749188899994,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7760447859764099,0.420134574174881,0.3844811022281647,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7804260253906,0.8639688491821289,0.5877116322517395,0.5620781183242798,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.9273205995559692,0.7226279973983765,0.507398784160614,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.7485257983207703,0.3758191168308258,0.3629193305969238,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.6414865851402283,0.2337093353271484,1.086565017700195,284.780517578125,284.95001220703125,299.78173828125,288.9985656738281,297.96142578125,297.2617492675781,284.7792358398437,1.0,0.6996719241142273,0.3716942369937897,0.3716942369937897,1.0,1.0,-3.4868643283843994,0.9689247608184814,2.517939567565918,0.1808391362428665,0.8978727459907532,0.8978727459907532,0.0,280.0890197753906,286.0,50239.0390625,0.0,4084.781982421875,1.0,279.7582397460937,283.0494384765625,292.0770874023437,295.3022155761719,293.1499938964844,293.1499938964844,280.04998779296875,36152.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651679277420044,3.651703119277954,8.897715702005371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.07177734375,0.0,1536.1810302734375,1895.4371337890625,0.0,4300.0,0.9057425856590272,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7760447859764099,0.420134574174881,0.3844811022281647,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7804260253906,0.8639688491821289,0.5877116322517395,0.5620781183242798,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.9273205995559692,0.7226279973983765,0.507398784160614,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.7485257983207703,0.3758191168308258,0.3629193305969238,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.6414865851402283,0.2337093353271484,1.086565017700195,284.780517578125,284.95001220703125,299.78173828125,288.9985656738281,297.96142578125,297.2617492675781,284.7792358398437,1.0,0.6996719241142273,0.3716942369937897,0.3716942369937897,1.0,1.0,-3.4868643283843994,0.9689247608184814,2.517939567565918,0.1808391362428665,0.8978727459907532,0.8978727459907532,0.0,280.0890197753906,286.0,50239.0390625,0.0,4084.781982421875,1.0,279.7582397460937,283.0494384765625,292.0770874023437,295.3022155761719,293.1499938964844,293.1499938964844,280.04998779296875,36152.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651679277420044,3.651703119277954,8.897715702005371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.07177734375,0.0,1536.1810302734375,1895.4371337890625,0.0,4300.0,0.9057425856590272,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7730600833892822,0.4191600680351257,0.3832691013813019,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9405212402344,0.8607591986656189,0.586262583732605,0.5603846311569214,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9260947108268738,0.7266876697540283,0.509856104850769,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7462847828865051,0.3755474090576172,0.3624826967716217,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394978165626526,0.2334351241588592,1.0849758386611938,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415588378906,1.0,0.7009038329124451,0.3711006343364715,0.3711006343364715,1.0,1.0,-3.483874559402466,0.966150999069214,2.517723560333252,0.1785112172365188,0.8990577459335327,0.8990577459335327,0.0,283.2709350585937,289.0,49064.78125,0.0,4096.07080078125,1.0,280.04217529296875,283.2525939941406,291.9936218261719,295.0950012207031,293.1499938964844,293.1499938964844,280.3500061035156,36042.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973240494728088,1.0,0.0,0.0,3.6493990421295166,3.649423122406006,8.88660792952578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.51171875,0.0,1532.814453125,1895.4371337890625,0.0,4277.396484375,0.9051825404167176,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7730600833892822,0.4191600680351257,0.3832691013813019,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9405212402344,0.8607591986656189,0.586262583732605,0.5603846311569214,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9260947108268738,0.7266876697540283,0.509856104850769,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.7462847828865051,0.3755474090576172,0.3624826967716217,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394978165626526,0.2334351241588592,1.0849758386611938,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415588378906,1.0,0.7009038329124451,0.3711006343364715,0.3711006343364715,1.0,1.0,-3.483874559402466,0.966150999069214,2.517723560333252,0.1785112172365188,0.8990577459335327,0.8990577459335327,0.0,283.2709350585937,289.0,49064.78125,0.0,4096.07080078125,1.0,280.04217529296875,283.2525939941406,291.9936218261719,295.0950012207031,293.1499938964844,293.1499938964844,280.3500061035156,36042.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973240494728088,1.0,0.0,0.0,3.6493990421295166,3.649423122406006,8.88660792952578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.51171875,0.0,1532.814453125,1895.4371337890625,0.0,4277.396484375,0.9051825404167176,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721465229988098,0.4194748997688293,0.3833875656127929,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12384033203125,0.8595454096794128,0.586196780204773,0.5601215362548828,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.927310347557068,0.7322301268577576,0.5135291814804077,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.745759904384613,0.3763205111026764,0.3630599677562713,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.6390734314918518,0.2339770644903183,1.0868571996688845,285.123779296875,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251525878906,1.0,0.7027450203895569,0.3706337511539459,0.3706337511539459,1.0,1.0,-3.491065740585327,0.9670573472976683,2.524008274078369,0.1776400208473205,0.9029009938240052,0.9029009938240052,0.0,285.1527404785156,292.0,47990.28125,0.0,4125.81640625,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.98541259765625,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858607053756714,1.0,0.0,0.0,3.6545934677124015,3.654617547988892,8.91192371454963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.4541015625,0.0,1537.1201171875,1895.4371337890625,0.0,4179.45556640625,0.906215488910675,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721465229988098,0.4194748997688293,0.3833875656127929,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.12384033203125,0.8595454096794128,0.586196780204773,0.5601215362548828,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.927310347557068,0.7322301268577576,0.5135291814804077,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.745759904384613,0.3763205111026764,0.3630599677562713,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.6390734314918518,0.2339770644903183,1.0868571996688845,285.123779296875,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251525878906,1.0,0.7027450203895569,0.3706337511539459,0.3706337511539459,1.0,1.0,-3.491065740585327,0.9670573472976683,2.524008274078369,0.1776400208473205,0.9029009938240052,0.9029009938240052,0.0,285.1527404785156,292.0,47990.28125,0.0,4125.81640625,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.98541259765625,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858607053756714,1.0,0.0,0.0,3.6545934677124015,3.654617547988892,8.91192371454963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.4541015625,0.0,1537.1201171875,1895.4371337890625,0.0,4179.45556640625,0.906215488910675,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710939645767212,0.4188489317893982,0.3833047747611999,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.98028564453125,0.8583329319953918,0.5854232907295227,0.559862494468689,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9276251196861268,0.7350776791572571,0.5159497857093811,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.745149552822113,0.3764516115188598,0.3635115921497345,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6386481523513794,0.2341578602790832,1.088753342628479,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.95721435546875,297.277099609375,284.9777526855469,1.0,0.7042763829231262,0.3702976107597351,0.3702976107597351,1.0,1.0,-3.496401309967041,0.9677557349205016,2.5286455154418945,0.177235946059227,0.9019287824630736,0.9019287824630736,0.0,286.98565673828125,292.0,49145.38671875,0.0,4150.5419921875,1.0,280.0716552734375,283.29119873046875,292.057373046875,295.2179260253906,293.1499938964844,293.1499938964844,280.04998779296875,35928.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950883984565736,1.0,0.0,0.0,3.65690541267395,3.65692949295044,8.92320315415418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.7626953125,0.0,1540.330810546875,1895.4371337890625,0.0,4258.43505859375,0.9067543148994446,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7702440023422241,0.4183964133262634,0.3829894959926605,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.96630859375,0.8574498891830444,0.5849065184593201,0.5594799518585205,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9272031784057616,0.7359405159950256,0.5166146755218506,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445634007453918,0.3763400316238403,0.36349818110466,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381803154945374,0.2341081202030182,1.0889195203781128,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537353515625,297.2744445800781,284.96533203125,1.0,0.7047884464263916,0.3701668679714203,0.3701668679714203,1.0,1.0,-3.4965484142303467,0.9674020409584044,2.529146432876587,0.1768662631511688,0.9018239378929138,0.9018239378929138,0.0,288.0140991210937,295.0,49193.890625,0.0,4157.0634765625,1.0,280.0577697753906,283.2755126953125,292.05645751953125,295.2076416015625,293.1499938964844,293.1499938964844,279.75,35950.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996944546699524,1.0,0.0,0.0,3.6571452617645264,3.657169342041016,8.924372991714336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.00048828125,0.0,1540.7578125,1895.4371337890625,0.0,4274.18212890625,0.9068334698677064,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.768528401851654,0.4173204302787781,0.3822813332080841,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.8304138183594,0.8556786179542542,0.5837002396583557,0.5586235523223877,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262123107910156,0.7371459603309631,0.5176739692687988,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433344721794128,0.3759250342845917,0.3633339703083038,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371673941612244,0.233855590224266,1.0886908769607544,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.94549560546875,297.2670593261719,284.82421875,1.0,0.7055982947349548,0.3699334561824798,0.3699334561824798,1.0,1.0,-3.495473623275757,0.9663368463516236,2.529136896133423,0.1760672777891159,0.8997069597244263,0.8997069597244263,0.0,289.9729309082031,295.0,50207.1875,0.0,4165.96923828125,1.0,279.801025390625,283.101318359375,292.099609375,295.3710632324219,293.1499938964844,293.1499938964844,279.75,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655865669250488,3.6558897495269775,8.918129310586664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.755859375,0.0,1540.1300048828125,1895.4371337890625,0.0,4300.0,0.9065837264060974,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7664021253585815,0.4160216748714447,0.3812586367130279,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7844543457031,0.8535174131393433,0.5822352170944214,0.557416558265686,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.9247185587882996,0.7380911707878113,0.5184311270713806,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417504787445068,0.3752907514572143,0.3629014194011688,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358159780502319,0.233416274189949,1.0874892473220823,284.7845153808594,284.95001220703125,299.71484375,289.0274963378906,297.9354248046875,297.2573547363281,284.7832336425781,1.0,0.7062023282051086,0.3696287274360657,0.3696287274360657,1.0,1.0,-3.491741180419922,0.9642070531845092,2.527534246444702,0.1747777462005615,0.8981010317802429,0.8981010317802429,0.0,292.1737670898437,298.0,50289.265625,0.0,4169.41845703125,1.0,279.7580871582031,283.0519714355469,292.1034545898437,295.3324890136719,293.1499938964844,293.1499938964844,280.04998779296875,36146.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652320623397827,3.652344703674317,8.900841521608527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.1259765625,0.0,1536.8472900390625,1895.4371337890625,0.0,4300.0,0.905881643295288,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636067867279053,0.4150328636169433,0.3800362944602966,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9443359375,0.8505555391311646,0.580814003944397,0.5557628273963928,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235630035400392,0.7420348525047302,0.5207990407943726,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396488189697266,0.3749797344207763,0.3624263405799866,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339608430862427,0.2331335693597793,1.0858582258224487,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577819824219,284.94537353515625,1.0,0.7073987722396851,0.3690192997455597,0.3690192997455597,1.0,1.0,-3.4885823726654053,0.961330235004425,2.527252197265625,0.1723361015319824,0.8993372321128845,0.8993372321128845,0.0,295.3448486328125,301.0,49113.265625,0.0,4180.15185546875,1.0,280.0421447753906,283.25494384765625,292.0205383300781,295.1248474121094,293.1499938964844,293.1499938964844,280.3500061035156,36035.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996877908706665,1.0,0.0,0.0,3.650277853012085,3.650301933288574,8.890887670531811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.63037109375,0.0,1533.745361328125,1895.4371337890625,0.0,4273.6181640625,0.9053747653961182,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636067867279053,0.4150328636169433,0.3800362944602966,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9443359375,0.8505555391311646,0.580814003944397,0.5557628273963928,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9235630035400392,0.7420348525047302,0.5207990407943726,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396488189697266,0.3749797344207763,0.3624263405799866,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6339608430862427,0.2331335693597793,1.0858582258224487,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.92974853515625,297.2577819824219,284.94537353515625,1.0,0.7073987722396851,0.3690192997455597,0.3690192997455597,1.0,1.0,-3.4885823726654053,0.961330235004425,2.527252197265625,0.1723361015319824,0.8993372321128845,0.8993372321128845,0.0,295.3448486328125,301.0,49113.265625,0.0,4180.15185546875,1.0,280.0421447753906,283.25494384765625,292.0205383300781,295.1248474121094,293.1499938964844,293.1499938964844,280.3500061035156,36035.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996877908706665,1.0,0.0,0.0,3.650277853012085,3.650301933288574,8.890887670531811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.63037109375,0.0,1533.745361328125,1895.4371337890625,0.0,4273.6181640625,0.9053747653961182,1.0,0.0,3.0,1.0,0.0
12241140,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7627513408660889,0.4153271615505218,0.3801381886005401,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1274108886719,0.8494070768356323,0.5807070136070251,0.5554599761962891,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247300624847412,0.7474790811538696,0.5244023203849792,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.7391535639762878,0.3757178485393524,0.3629705011844635,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.6335721015930176,0.2336665689945221,1.0877046585083008,285.1273498535156,284.95001220703125,299.6810302734375,289.0415344238281,297.9348449707031,297.2726745605469,285.1286926269531,1.0,0.7092004418373108,0.3684098720550537,0.3684098720550537,1.0,1.0,-3.495539903640747,0.9617221355438232,2.533817768096924,0.1709571331739425,0.9032268524169922,0.9032268524169922,0.0,297.2338562011719,289.0,48036.24609375,0.0,4209.54052734375,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162658691406,293.1499938964844,293.1499938964844,280.04998779296875,35838.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985306203365326,1.0,0.0,0.0,3.65568208694458,3.655706167221069,8.917234026739607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.66796875,0.0,1538.2923583984375,1895.4371337890625,0.0,4174.673828125,0.9064551591873168,1.0,0.0,3.0,1.0,0.0
12241200,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7627513408660889,0.4153271615505218,0.3801381886005401,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1274108886719,0.8494070768356323,0.5807070136070251,0.5554599761962891,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275329589844,0.9247300624847412,0.7474790811538696,0.5244023203849792,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.7391535639762878,0.3757178485393524,0.3629705011844635,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.6335721015930176,0.2336665689945221,1.0877046585083008,285.1273498535156,284.95001220703125,299.6810302734375,289.0415344238281,297.9348449707031,297.2726745605469,285.1286926269531,1.0,0.7092004418373108,0.3684098720550537,0.3684098720550537,1.0,1.0,-3.495539903640747,0.9617221355438232,2.533817768096924,0.1709571331739425,0.9032268524169922,0.9032268524169922,0.0,297.2338562011719,289.0,48036.24609375,0.0,4209.54052734375,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162658691406,293.1499938964844,293.1499938964844,280.04998779296875,35838.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985306203365326,1.0,0.0,0.0,3.65568208694458,3.655706167221069,8.917234026739607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.66796875,0.0,1538.2923583984375,1895.4371337890625,0.0,4174.673828125,0.9064551591873168,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648679614067078,0.4142609238624573,0.3794788122177124,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.96795654296875,0.8517130017280579,0.5794103741645813,0.5545276999473572,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302978515625,0.75105881690979,0.5272002220153809,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415748238563538,0.3757203221321106,0.363111287355423,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357265710830688,0.233802855014801,1.088456630706787,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9271850585937,297.2699279785156,284.9668884277344,1.0,0.7070928812026978,0.3679412007331848,0.3679412007331848,1.0,1.0,-3.4980831146240234,0.9610841870307922,2.536998987197876,0.1698697358369827,0.9021618366241456,0.9021618366241456,0.0,293.0104675292969,277.0,49214.8046875,0.0,4190.93798828125,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.23760986328125,293.1499938964844,293.1499938964844,279.75,35945.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963306784629822,1.0,0.0,0.0,3.6583993434906006,3.65842342376709,8.930494459491456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.1796875,0.0,1542.1280517578125,1895.4371337890625,0.0,4268.9794921875,0.907110869884491,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7648679614067078,0.4142609238624573,0.3794788122177124,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.96795654296875,0.8517130017280579,0.5794103741645813,0.5545276999473572,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302978515625,0.75105881690979,0.5272002220153809,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7415748238563538,0.3757203221321106,0.363111287355423,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.6357265710830688,0.233802855014801,1.088456630706787,284.968017578125,284.95001220703125,299.6639099121094,289.0483093261719,297.9271850585937,297.2699279785156,284.9668884277344,1.0,0.7070928812026978,0.3679412007331848,0.3679412007331848,1.0,1.0,-3.4980831146240234,0.9610841870307922,2.536998987197876,0.1698697358369827,0.9021618366241456,0.9021618366241456,0.0,293.0104675292969,277.0,49214.8046875,0.0,4190.93798828125,1.0,280.0577697753906,283.2759094238281,292.08404541015625,295.23760986328125,293.1499938964844,293.1499938964844,279.75,35945.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963306784629822,1.0,0.0,0.0,3.6583993434906006,3.65842342376709,8.930494459491456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.1796875,0.0,1542.1280517578125,1895.4371337890625,0.0,4268.9794921875,0.907110869884491,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.767369270324707,0.4119621217250824,0.3773965835571289,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7831420898437,0.8547161817550659,0.576784610748291,0.5520685911178589,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368041157722472,0.7530918121337891,0.528616189956665,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444989681243896,0.374704509973526,0.3621072769165039,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382095217704773,0.233171209692955,1.0852066278457642,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090576171875,297.2532958984375,284.78179931640625,1.0,0.7025447487831116,0.3674725592136383,0.3674725592136383,1.0,1.0,-3.489217519760132,0.956782877445221,2.532434701919556,0.1675630807876587,0.8984013199806213,0.8984013199806213,0.0,286.1793212890625,265.0,50271.93359375,0.0,4127.208984375,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.35723876953125,293.1499938964844,293.1499938964844,280.04998779296875,36145.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653623104095459,3.653647184371948,8.907190931495279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.46044921875,0.0,1538.29150390625,1895.4371337890625,0.0,4300.0,0.9061715602874756,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.767369270324707,0.4119621217250824,0.3773965835571289,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7831420898437,0.8547161817550659,0.576784610748291,0.5520685911178589,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9368041157722472,0.7530918121337891,0.528616189956665,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444989681243896,0.374704509973526,0.3621072769165039,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6382095217704773,0.233171209692955,1.0852066278457642,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090576171875,297.2532958984375,284.78179931640625,1.0,0.7025447487831116,0.3674725592136383,0.3674725592136383,1.0,1.0,-3.489217519760132,0.956782877445221,2.532434701919556,0.1675630807876587,0.8984013199806213,0.8984013199806213,0.0,286.1793212890625,265.0,50271.93359375,0.0,4127.208984375,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.35723876953125,293.1499938964844,293.1499938964844,280.04998779296875,36145.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653623104095459,3.653647184371948,8.907190931495279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.46044921875,0.0,1538.29150390625,1895.4371337890625,0.0,4300.0,0.9061715602874756,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692224383354187,0.4112682938575744,0.3763226866722107,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.90020751953125,0.8568502068519592,0.5758406519889832,0.5507394075393677,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9409018754959106,0.754732072353363,0.5293174386024475,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7464584708213806,0.3744029402732849,0.3614777624607086,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6398267149925232,0.2329511046409607,1.08291494846344,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042053222656,297.250732421875,284.90576171875,1.0,0.6996918320655823,0.3672382235527038,0.3672382235527038,1.0,1.0,-3.483649969100952,0.9542744159698486,2.5293755531311035,0.1661636531352996,0.8991867899894714,0.8991867899894714,0.0,281.7992248535156,265.0,49213.03125,0.0,4086.820068359375,1.0,280.0014343261719,283.2057189941406,292.056640625,295.1385498046875,293.1499938964844,293.1499938964844,280.04998779296875,36094.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999062955379486,1.0,0.0,0.0,3.651621580123901,3.651645421981812,8.89743432708201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.2373046875,0.0,1535.6778564453125,1895.4371337890625,0.0,4292.09619140625,0.9057400822639464,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.772260844707489,0.4110855460166931,0.3757917582988739,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9399719238281,0.8601409792900085,0.5754028558731079,0.5499386787414551,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464277029037476,0.7569902539253235,0.5305684804916382,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.7493985891342163,0.3744713068008423,0.3611947894096374,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422879099845886,0.2330016791820526,1.0816481113433838,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.90399169921875,297.25445556640625,284.9408569335937,1.0,0.696808397769928,0.3670424818992615,0.3670424818992615,1.0,1.0,-3.4816815853118896,0.9530389308929444,2.5286426544189453,0.1652212738990783,0.8995568156242371,0.8995568156242371,0.0,276.4454040527344,253.0,49054.640625,0.0,4049.955810546875,1.0,280.0423278808594,283.25048828125,292.0436096191406,295.1453857421875,293.1499938964844,293.1499938964844,280.3500061035156,36039.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960727691650392,1.0,0.0,0.0,3.651463747024536,3.6514878273010254,8.896665804059012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.77392578125,0.0,1535.0902099609375,1895.4371337890625,0.0,4266.7919921875,0.9056415557861328,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.7804158926010132,0.4115262925624847,0.3755038976669311,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1199951171875,0.8688852190971375,0.575432538986206,0.5492262244224548,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594796895980836,0.7624421715736389,0.5337706804275513,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571917772293091,0.3753231167793274,0.3612972497940063,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.648962140083313,0.2336937338113784,1.081590175628662,285.11993408203125,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2704162597656,285.1211853027344,1.0,0.6911783814430237,0.3666510283946991,0.3666510283946991,1.0,1.0,-3.4843733310699463,0.9527164101600648,2.5316569805145264,0.164076030254364,0.9033270478248596,0.9033270478248596,0.0,264.4102783203125,241.0,47940.13671875,0.0,3985.252685546875,1.0,280.3417663574219,283.47222900390625,292.0234069824219,295.0350952148437,293.1499938964844,293.1499938964844,280.04998779296875,35846.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984060525894165,1.0,0.0,0.0,3.65658450126648,3.6566085815429688,8.921636549530376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.45458984375,0.0,1539.3583984375,1895.4371337890625,0.0,4163.91845703125,0.9066620469093324,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.7804158926010132,0.4115262925624847,0.3755038976669311,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1199951171875,0.8688852190971375,0.575432538986206,0.5492262244224548,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594796895980836,0.7624421715736389,0.5337706804275513,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571917772293091,0.3753231167793274,0.3612972497940063,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.648962140083313,0.2336937338113784,1.081590175628662,285.11993408203125,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2704162597656,285.1211853027344,1.0,0.6911783814430237,0.3666510283946991,0.3666510283946991,1.0,1.0,-3.4843733310699463,0.9527164101600648,2.5316569805145264,0.164076030254364,0.9033270478248596,0.9033270478248596,0.0,264.4102783203125,241.0,47940.13671875,0.0,3985.252685546875,1.0,280.3417663574219,283.47222900390625,292.0234069824219,295.0350952148437,293.1499938964844,293.1499938964844,280.04998779296875,35846.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984060525894165,1.0,0.0,0.0,3.65658450126648,3.6566085815429688,8.921636549530376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.45458984375,0.0,1539.3583984375,1895.4371337890625,0.0,4163.91845703125,0.9066620469093324,1.0,0.0,3.0,1.0,0.0
12241740,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885410785675049,0.4106316864490509,0.3747231364250183,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.95928955078125,0.8778238296508789,0.5742585062980652,0.5481165647506714,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715429544448853,0.7660038471221924,0.5363518595695496,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653028964996338,0.3754599690437317,0.3612755239009857,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.6560659408569336,0.2340126037597656,1.081789255142212,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029541015625,297.2687072753906,284.95819091796875,1.0,0.6854855418205261,0.3662595450878143,0.3662595450878143,1.0,1.0,-3.48543119430542,0.9518519639968872,2.5335793495178223,0.1630434691905975,0.9021350145339966,0.9021350145339966,0.0,252.84410095214844,229.0,49101.828125,0.0,3919.096923828125,1.0,280.0577697753906,283.2680969238281,292.1075744628906,295.2547912597656,293.1499938964844,293.1499938964844,279.75,35956.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947972893714904,1.0,0.0,0.0,3.658899784088135,3.658923864364624,8.932938158068282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.9140625,0.0,1542.768310546875,1895.4371337890625,0.0,4255.96044921875,0.9072301387786864,1.0,0.0,3.0,1.0,0.0
12241800,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7885410785675049,0.4106316864490509,0.3747231364250183,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,282.95928955078125,0.8778238296508789,0.5742585062980652,0.5481165647506714,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715429544448853,0.7660038471221924,0.5363518595695496,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7653028964996338,0.3754599690437317,0.3612755239009857,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.6560659408569336,0.2340126037597656,1.081789255142212,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029541015625,297.2687072753906,284.95819091796875,1.0,0.6854855418205261,0.3662595450878143,0.3662595450878143,1.0,1.0,-3.48543119430542,0.9518519639968872,2.5335793495178223,0.1630434691905975,0.9021350145339966,0.9021350145339966,0.0,252.84410095214844,229.0,49101.828125,0.0,3919.096923828125,1.0,280.0577697753906,283.2680969238281,292.1075744628906,295.2547912597656,293.1499938964844,293.1499938964844,279.75,35956.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947972893714904,1.0,0.0,0.0,3.658899784088135,3.658923864364624,8.932938158068282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.9140625,0.0,1542.768310546875,1895.4371337890625,0.0,4255.96044921875,0.9072301387786864,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951635122299194,0.4084811508655548,0.3726417124271393,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7744445800781,0.8854512572288513,0.57175213098526,0.5456265807151794,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812478423118592,0.7679780125617981,0.5376260876655579,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722823619842529,0.3745637834072113,0.3602433800697326,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621434688568115,0.233542114496231,1.0786025524139404,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.8850402832031,297.2527770996094,284.7731018066406,1.0,0.6790112853050232,0.3657940626144409,0.3657940626144409,1.0,1.0,-3.476400375366211,0.9475242495536804,2.528876304626465,0.1607479900121688,0.8982571363449097,0.8982571363449097,0.0,242.33248901367188,217.0,50154.21875,0.0,3834.00732421875,1.0,279.7581787109375,283.042236328125,292.1440124511719,295.368896484375,293.1499938964844,293.1499938964844,280.04998779296875,36157.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536686420440674,3.6536927223205566,8.907413757697213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.70654296875,0.0,1538.4342041015625,1895.4371337890625,0.0,4300.0,0.9061903357505798,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951635122299194,0.4084811508655548,0.3726417124271393,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,282.7744445800781,0.8854512572288513,0.57175213098526,0.5456265807151794,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.9812478423118592,0.7679780125617981,0.5376260876655579,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722823619842529,0.3745637834072113,0.3602433800697326,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621434688568115,0.233542114496231,1.0786025524139404,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.8850402832031,297.2527770996094,284.7731018066406,1.0,0.6790112853050232,0.3657940626144409,0.3657940626144409,1.0,1.0,-3.476400375366211,0.9475242495536804,2.528876304626465,0.1607479900121688,0.8982571363449097,0.8982571363449097,0.0,242.33248901367188,217.0,50154.21875,0.0,3834.00732421875,1.0,279.7581787109375,283.042236328125,292.1440124511719,295.368896484375,293.1499938964844,293.1499938964844,280.04998779296875,36157.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6536686420440674,3.6536927223205566,8.907413757697213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.70654296875,0.0,1538.4342041015625,1895.4371337890625,0.0,4300.0,0.9061903357505798,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.801685094833374,0.4077573716640472,0.3712325394153595,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.92333984375,0.8928313851356506,0.5706062912940979,0.5437839031219482,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9895756840705872,0.7709382772445679,0.5389624834060669,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789427042007446,0.3743690848350525,0.3594267964363098,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678777933120728,0.2334447205066681,1.0756410360336304,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735358834266663,0.3654216825962066,0.3654216825962066,1.0,1.0,-3.4695398807525635,0.9441872835159302,2.525352478027344,0.1587191224098205,0.8992531895637512,0.8992531895637512,0.0,233.2165679931641,217.0,48972.85546875,0.0,3762.974609375,1.0,280.0337829589844,283.2337951660156,292.0606384277344,295.148681640625,293.1499938964844,293.1499938964844,280.04998779296875,36064.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956858158111572,1.0,0.0,0.0,3.651243209838867,3.651267290115357,8.895591463442543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.9443359375,0.0,1535.0357666015625,1895.4371337890625,0.0,4263.50830078125,0.90561705827713,1.0,0.0,3.0,1.0,0.0
