time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.8037857413291931,0.4077100455760956,0.3710702061653137,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.93170166015625,0.8951594233512878,0.5704590678215027,0.5435133576393127,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919453263282776,0.7718334197998047,0.5394888520240784,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810360193252563,0.3744272887706756,0.3593528568744659,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696951985359192,0.2335020303726196,1.0753052234649658,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798217773437,297.25421142578125,284.9326477050781,1.0,0.6722177267074585,0.3653286099433899,0.3653286099433899,1.0,1.0,-3.469157457351685,0.9437811970710754,2.525376319885254,0.1583585143089294,0.8993064761161804,0.8993064761161804,0.0,230.7140350341797,205.0,48940.98046875,0.0,3747.212646484375,1.0,280.0422058105469,283.2431945800781,292.0617980957031,295.156005859375,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994793176651001,1.0,0.0,0.0,3.651050806045532,3.6510748863220215,8.894653547031339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.77490234375,0.0,1534.722900390625,1895.4371337890625,0.0,4255.92578125,0.9055579304695128,1.0,0.0,3.0,1.0,0.0
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094019293785095,0.4078565537929535,0.370788425207138,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.06695556640625,0.9014564752578736,0.5703667998313904,0.5429851412773132,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979161024093628,0.7744127511978149,0.5409082174301147,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867171764373779,0.3747818768024444,0.3592890799045563,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746684908866882,0.2338040024042129,1.074934005737305,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8816833496094,297.2609558105469,285.0732421875,1.0,0.6690036654472351,0.365095853805542,0.365095853805542,1.0,1.0,-3.4693610668182373,0.9431387186050416,2.5262222290039062,0.1575647443532943,0.901399791240692,0.901399791240692,0.0,224.34034729003903,205.0,47921.890625,0.0,3709.96923828125,1.0,280.298828125,283.41680908203125,292.0248413085937,294.9940795898437,293.1499938964844,293.1499938964844,280.3500061035156,35945.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865471720695496,1.0,0.0,0.0,3.652294158935547,3.652318239212036,8.900712487047713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.97705078125,0.0,1535.311767578125,1895.4371337890625,0.0,4185.369140625,0.905799388885498,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8141984939575195,0.4081956148147583,0.3708695769309997,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1091613769531,0.9070687294006348,0.5705018043518066,0.5428581833839417,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9990000128746032,0.7776222229003906,0.535999059677124,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.7917690873146057,0.3753266632556915,0.3595472276210785,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791639924049377,0.2342674136161804,1.0758023262023926,285.109130859375,284.95001220703125,299.53570556640625,289.0888061523437,297.8861389160156,297.2713317871094,285.1097412109375,1.0,0.6655541658401489,0.3649538159370422,0.3649538159370422,1.0,1.0,-3.4643983840942383,0.941074013710022,2.5233242511749268,0.1569659262895584,0.902932107448578,0.902932107448578,0.0,218.988037109375,193.0,47764.578125,0.0,3666.547607421875,1.0,280.341796875,283.4624328613281,292.0429992675781,295.0468139648437,293.1499938964844,293.1499938964844,280.04998779296875,35859.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982467532157898,1.0,0.0,0.0,3.655718088150024,3.6557421684265137,8.917409672903887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.18408203125,0.0,1538.4892578125,1895.4371337890625,0.0,4150.13525390625,0.906475841999054,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8220718502998352,0.4072363674640655,0.3701508939266205,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9331970214844,0.917491376399994,0.5692697167396545,0.54183429479599,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9990000128746032,0.7850069999694824,0.5188958048820496,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8006638288497925,0.3753942549228668,0.3595925867557525,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.6872186064720154,0.2345903217792511,1.0765583515167236,284.9332580566406,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867736816406,284.9315490722656,1.0,0.6576954126358032,0.3646697103977203,0.3646697103977203,1.0,1.0,-3.443089485168457,0.9333612322807312,2.50972843170166,0.1539490818977356,0.901286005973816,0.901286005973816,0.0,209.1732482910156,181.0,48725.890625,0.0,3556.8271484375,1.0,280.05780029296875,283.2459411621094,292.1240234375,295.2533569335937,293.1499938964844,293.1499938964844,279.75,35986.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992577850818634,1.0,0.0,0.0,3.6570117473602295,3.657035827636719,8.923721566134191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.89404296875,0.0,1540.8787841796875,1895.4371337890625,0.0,4237.0595703125,0.906825304031372,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.8220718502998352,0.4072363674640655,0.3701508939266205,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9331970214844,0.917491376399994,0.5692697167396545,0.54183429479599,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9990000128746032,0.7850069999694824,0.5188958048820496,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8006638288497925,0.3753942549228668,0.3595925867557525,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.6872186064720154,0.2345903217792511,1.0765583515167236,284.9332580566406,284.95001220703125,299.5157165527344,289.0932312011719,297.89068603515625,297.2867736816406,284.9315490722656,1.0,0.6576954126358032,0.3646697103977203,0.3646697103977203,1.0,1.0,-3.443089485168457,0.9333612322807312,2.50972843170166,0.1539490818977356,0.901286005973816,0.901286005973816,0.0,209.1732482910156,181.0,48725.890625,0.0,3556.8271484375,1.0,280.05780029296875,283.2459411621094,292.1240234375,295.2533569335937,293.1499938964844,293.1499938964844,279.75,35986.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992577850818634,1.0,0.0,0.0,3.6570117473602295,3.657035827636719,8.923721566134191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.89404296875,0.0,1540.8787841796875,1895.4371337890625,0.0,4237.0595703125,0.906825304031372,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290471434593201,0.4050620198249817,0.3681029677391052,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.735107421875,0.9275354743003844,0.5666658282279968,0.539320707321167,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926482558250427,0.5021930932998657,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088206052780151,0.3744033575057983,0.3585468828678131,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946585774421692,0.2341723293066024,1.0738798379898071,284.7352294921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8892517089844,297.2945556640625,284.7332763671875,1.0,0.6486900448799133,0.3643856346607208,0.3643856346607208,1.0,1.0,-3.413043737411499,0.9228355288505554,2.490208148956299,0.1501385569572448,0.8967953324317932,0.8967953324317932,0.0,199.461654663086,169.0,49592.46875,0.0,3428.885986328125,1.0,279.7582092285156,283.00933837890625,292.14599609375,295.3446960449219,293.1499938964844,293.1499938964844,280.04998779296875,36205.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650055408477783,3.650079488754273,8.889804234968324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.12353515625,0.0,1534.768798828125,1895.4371337890625,0.0,4300.0,0.9054127931594848,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290471434593201,0.4050620198249817,0.3681029677391052,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,282.735107421875,0.9275354743003844,0.5666658282279968,0.539320707321167,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7926482558250427,0.5021930932998657,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088206052780151,0.3744033575057983,0.3585468828678131,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946585774421692,0.2341723293066024,1.0738798379898071,284.7352294921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8892517089844,297.2945556640625,284.7332763671875,1.0,0.6486900448799133,0.3643856346607208,0.3643856346607208,1.0,1.0,-3.413043737411499,0.9228355288505554,2.490208148956299,0.1501385569572448,0.8967953324317932,0.8967953324317932,0.0,199.461654663086,169.0,49592.46875,0.0,3428.885986328125,1.0,279.7582092285156,283.00933837890625,292.14599609375,295.3446960449219,293.1499938964844,293.1499938964844,280.04998779296875,36205.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650055408477783,3.650079488754273,8.889804234968324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.12353515625,0.0,1534.768798828125,1895.4371337890625,0.0,4300.0,0.9054127931594848,1.0,0.0,3.0,1.0,0.0
12242460,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380858898162842,0.4042778611183166,0.3666052520275116,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.88067626953125,0.940160870552063,0.5652756094932556,0.5372073650360107,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032248616218567,0.4830596148967743,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183397650718689,0.3741495013236999,0.3576374053955078,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.703701376914978,0.2342219203710556,1.0713435411453247,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.904052734375,297.3238525390625,284.88104248046875,1.0,0.6389565467834473,0.3644303679466247,0.3644303679466247,1.0,1.0,-3.3815391063690186,0.9128020405769348,2.4687371253967285,0.1469838172197342,0.897088348865509,0.897088348865509,0.0,188.807861328125,172.0,48197.65625,0.0,3294.244873046875,1.0,280.04217529296875,283.2004699707031,292.0636291503906,295.1157531738281,293.1499938964844,293.1499938964844,280.3500061035156,36116.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906999468803406,1.0,0.0,0.0,3.645072221755981,3.645096063613892,8.865547442837851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.7109375,0.0,1528.561279296875,1895.4371337890625,0.0,4221.01513671875,0.9042632579803468,1.0,0.0,3.0,1.0,0.0
12242520,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8380858898162842,0.4042778611183166,0.3666052520275116,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,282.88067626953125,0.940160870552063,0.5652756094932556,0.5372073650360107,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.8032248616218567,0.4830596148967743,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183397650718689,0.3741495013236999,0.3576374053955078,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.703701376914978,0.2342219203710556,1.0713435411453247,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.904052734375,297.3238525390625,284.88104248046875,1.0,0.6389565467834473,0.3644303679466247,0.3644303679466247,1.0,1.0,-3.3815391063690186,0.9128020405769348,2.4687371253967285,0.1469838172197342,0.897088348865509,0.897088348865509,0.0,188.807861328125,172.0,48197.65625,0.0,3294.244873046875,1.0,280.04217529296875,283.2004699707031,292.0636291503906,295.1157531738281,293.1499938964844,293.1499938964844,280.3500061035156,36116.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906999468803406,1.0,0.0,0.0,3.645072221755981,3.645096063613892,8.865547442837851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.7109375,0.0,1528.561279296875,1895.4371337890625,0.0,4221.01513671875,0.9042632579803468,1.0,0.0,3.0,1.0,0.0
12242580,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8444948792457581,0.4046984612941742,0.3665458559989929,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.0513916015625,0.9484630227088928,0.5652391314506531,0.5366895198822021,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.9990000128746032,0.8144441246986389,0.4714724719524383,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8247341513633728,0.3748447299003601,0.3578585982322693,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7101022601127625,0.2350241839885711,1.0730233192443848,285.0513000488281,284.95001220703125,299.45489501953125,289.10333251953125,297.92919921875,297.3657531738281,285.05303955078125,1.0,0.6345435380935669,0.3644696772098541,0.3644696772098541,1.0,1.0,-3.369168758392334,0.9089504480361938,2.4602181911468506,0.1455253064632415,0.8997310996055603,0.8997310996055603,0.0,182.8172149658203,172.0,47007.00390625,0.0,3231.63818359375,1.0,280.33709716796875,283.41363525390625,292.04010009765625,294.9888000488281,293.1499938964844,293.1499938964844,280.3500061035156,35946.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770200848579408,1.0,0.0,0.0,3.646456003189087,3.646479845046997,8.872279977367725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.18017578125,0.0,1528.8258056640625,1895.4371337890625,0.0,4102.76708984375,0.9044684171676636,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8452448844909668,0.4047680497169494,0.3665996491909027,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0563659667969,0.949392795562744,0.5652581453323364,0.5366915464401245,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.8159655332565308,0.4702285230159759,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8254784345626831,0.374967873096466,0.3579515814781189,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7108555436134338,0.2351652830839157,1.0735198259353638,285.0563049316406,284.95001220703125,299.45220947265625,289.1036682128906,297.9324951171875,297.37127685546875,285.0574645996094,1.0,0.6341480612754822,0.3644751310348511,0.3644751310348511,1.0,1.0,-3.3684473037719727,0.9087352752685548,2.459712028503418,0.1454483270645141,0.8999664783477783,0.8999664783477783,0.0,182.20974731445312,175.0,46997.1953125,0.0,3226.51611328125,1.0,280.3416748046875,283.4187316894531,292.047607421875,295.0026550292969,293.1499938964844,293.1499938964844,280.6499938964844,35933.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762881994247437,1.0,0.0,0.0,3.646953821182251,3.646977663040161,8.874702643879573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.72314453125,0.0,1529.2816162109375,1895.4371337890625,0.0,4096.3759765625,0.9045662879943848,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927795410156,0.8478909730911255,0.4052280485630035,0.3668399453163147,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1940002441406,0.9526116847991944,0.5655193328857422,0.536745548248291,297.689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.9990000128746032,0.8223083019256592,0.4659566879272461,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8281369209289551,0.3756149411201477,0.3583903312683105,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.713557243347168,0.2358549982309341,1.075874090194702,285.193603515625,284.95001220703125,299.4410705566406,289.10498046875,297.9466552734375,297.39471435546875,285.2005920410156,1.0,0.632962167263031,0.3644974827766418,0.3644974827766418,1.0,1.0,-3.367015838623047,0.9083452224731444,2.4586706161499023,0.1452851295471191,0.9029272794723512,0.9029272794723512,0.0,180.1805419921875,175.0,46022.06640625,0.0,3211.62744140625,1.0,280.5986633300781,283.5933532714844,292.0276184082031,294.8691101074219,293.1499938964844,293.1499938964844,280.6499938964844,35807.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967465043067932,1.0,0.0,0.0,3.65089750289917,3.650921583175659,8.893906624507508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.486328125,0.0,1532.727294921875,1895.4371337890625,0.0,4018.843994140625,0.9053964018821716,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.8502100706100464,0.4058036208152771,0.3672940731048584,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2415466308594,0.9553093910217284,0.5659294724464417,0.5370475053787231,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9990000128746032,0.8285974264144897,0.4625854194164276,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.8304712176322937,0.376400738954544,0.3590357601642608,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.7159448266029358,0.236669048666954,1.0790491104125977,285.2414855957031,284.95001220703125,299.42974853515625,289.10614013671875,297.9604797363281,297.41778564453125,285.24285888671875,1.0,0.632434606552124,0.3645235300064087,0.3645235300064087,1.0,1.0,-3.368459939956665,0.9088919162750244,2.4595680236816406,0.1454347521066665,0.9053910970687866,0.9053910970687866,0.0,178.7051544189453,193.0,45961.828125,0.0,3206.40283203125,1.0,280.6418151855469,283.64239501953125,292.0555725097656,294.9393005371094,293.1499938964844,293.1499938964844,280.3500061035156,35706.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963508665561676,1.0,0.0,0.0,3.657282590866089,3.657306671142578,8.925043744056893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.7900390625,0.0,1539.0826416015625,1895.4371337890625,0.0,3983.80029296875,0.9067245721817015,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8457671403884888,0.4053317010402679,0.3674690127372741,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0906066894531,0.94944828748703,0.5652342438697815,0.5370076894760132,297.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.8373323082923889,0.4704311490058899,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8268389105796814,0.3769276440143585,0.3600089251995086,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.7132985591888428,0.2375962436199188,1.0850167274475098,285.09063720703125,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4271240234375,285.09014892578125,1.0,0.6376135349273682,0.36457559466362,0.36457559466362,1.0,1.0,-3.3863847255706787,0.9148382544517516,2.4715464115142822,0.1471499949693679,0.905999481678009,0.905999481678009,0.0,183.0737152099609,211.0,47312.453125,0.0,3272.235107421875,1.0,280.3577880859375,283.44464111328125,292.1493530273437,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759332537651062,1.0,0.0,0.0,3.6657485961914062,3.665772676467896,8.966411542132846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.93896484375,0.0,1549.17333984375,1895.4371337890625,0.0,4093.273681640625,0.9086513519287108,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8457671403884888,0.4053317010402679,0.3674690127372741,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0906066894531,0.94944828748703,0.5652342438697815,0.5370076894760132,297.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.9990000128746032,0.8373323082923889,0.4704311490058899,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.8268389105796814,0.3769276440143585,0.3600089251995086,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.7132985591888428,0.2375962436199188,1.0850167274475098,285.09063720703125,284.95001220703125,299.4065856933594,289.1080322265625,297.9615173339844,297.4271240234375,285.09014892578125,1.0,0.6376135349273682,0.36457559466362,0.36457559466362,1.0,1.0,-3.3863847255706787,0.9148382544517516,2.4715464115142822,0.1471499949693679,0.905999481678009,0.905999481678009,0.0,183.0737152099609,211.0,47312.453125,0.0,3272.235107421875,1.0,280.3577880859375,283.44464111328125,292.1493530273437,295.1807556152344,293.1499938964844,293.1499938964844,280.04998779296875,35788.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759332537651062,1.0,0.0,0.0,3.6657485961914062,3.665772676467896,8.966411542132846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.93896484375,0.0,1549.17333984375,1895.4371337890625,0.0,4093.273681640625,0.9086513519287108,1.0,0.0,3.0,1.0,0.0
12242940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8341770172119141,0.4035620987415313,0.3664642572402954,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9239501953125,0.9338756799697876,0.5631481409072876,0.535677969455719,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9990000128746032,0.8406080007553101,0.4901432693004608,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8163076639175415,0.3763346076011657,0.360040009021759,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7037882804870605,0.2375095933675766,1.0874348878860474,284.9239807128906,284.95001220703125,299.38262939453125,289.1093139648437,297.93365478515625,297.3968200683594,284.9234313964844,1.0,0.6463814973831177,0.3646276593208313,0.3646276593208313,1.0,1.0,-3.4102258682250977,0.9226748943328856,2.487550973892212,0.1496555507183075,0.9042295813560486,0.9042295813560486,0.0,193.41799926757807,229.0,48677.26171875,0.0,3387.173095703125,1.0,280.0581970214844,283.2321472167969,292.1674499511719,295.3025207519531,293.1499938964844,293.1499938964844,279.75,35954.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907472133636476,1.0,0.0,0.0,3.667946577072144,3.667970657348633,8.9771668854155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.0283203125,0.0,1552.886474609375,1895.4371337890625,0.0,4221.41943359375,0.9092499017715454,1.0,0.0,3.0,1.0,0.0
12243000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8341770172119141,0.4035620987415313,0.3664642572402954,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9239501953125,0.9338756799697876,0.5631481409072876,0.535677969455719,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9990000128746032,0.8406080007553101,0.4901432693004608,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8163076639175415,0.3763346076011657,0.360040009021759,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7037882804870605,0.2375095933675766,1.0874348878860474,284.9239807128906,284.95001220703125,299.38262939453125,289.1093139648437,297.93365478515625,297.3968200683594,284.9234313964844,1.0,0.6463814973831177,0.3646276593208313,0.3646276593208313,1.0,1.0,-3.4102258682250977,0.9226748943328856,2.487550973892212,0.1496555507183075,0.9042295813560486,0.9042295813560486,0.0,193.41799926757807,229.0,48677.26171875,0.0,3387.173095703125,1.0,280.0581970214844,283.2321472167969,292.1674499511719,295.3025207519531,293.1499938964844,293.1499938964844,279.75,35954.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907472133636476,1.0,0.0,0.0,3.667946577072144,3.667970657348633,8.9771668854155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.0283203125,0.0,1552.886474609375,1895.4371337890625,0.0,4221.41943359375,0.9092499017715454,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.8198118209838867,0.4011185765266418,0.3648929893970489,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.757080078125,0.9141246676445008,0.5603359937667847,0.5336914658546448,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397496342658997,0.5160461068153381,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8021165132522583,0.3751065731048584,0.3595147728919983,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909050941467285,0.2366710156202316,1.0868405103683472,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896484375,297.3461303710937,284.7566223144531,1.0,0.6570652723312378,0.3640056848526001,0.3640056848526001,1.0,1.0,-3.435753583908081,0.9290581345558168,2.506695508956909,0.1503897458314895,0.9002296328544617,0.9002296328544617,0.0,207.3441772460937,247.0,49986.8515625,0.0,3528.656005859375,1.0,279.75811767578125,283.0220642089844,292.1705322265625,295.38739013671875,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662480354309082,3.6625044345855713,8.950429446485941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.546875,0.0,1548.3131103515625,1895.4371337890625,0.0,4300.0,0.9081650376319884,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.8198118209838867,0.4011185765266418,0.3648929893970489,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,282.757080078125,0.9141246676445008,0.5603359937667847,0.5336914658546448,297.6156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9990000128746032,0.8397496342658997,0.5160461068153381,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572021484375,0.8021165132522583,0.3751065731048584,0.3595147728919983,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.6909050941467285,0.2366710156202316,1.0868405103683472,284.7571105957031,284.95001220703125,299.3578796386719,289.1099853515625,297.8896484375,297.3461303710937,284.7566223144531,1.0,0.6570652723312378,0.3640056848526001,0.3640056848526001,1.0,1.0,-3.435753583908081,0.9290581345558168,2.506695508956909,0.1503897458314895,0.9002296328544617,0.9002296328544617,0.0,207.3441772460937,247.0,49986.8515625,0.0,3528.656005859375,1.0,279.75811767578125,283.0220642089844,292.1705322265625,295.38739013671875,293.1499938964844,293.1499938964844,279.45001220703125,36161.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662480354309082,3.6625044345855713,8.950429446485941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.546875,0.0,1548.3131103515625,1895.4371337890625,0.0,4300.0,0.9081650376319884,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951538085937,0.8060104250907898,0.398555725812912,0.3632096648216247,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5949401855469,0.8974260687828064,0.5574421882629395,0.5316131114959717,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.9990000128746032,0.8363144993782043,0.5412876009941101,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59521484375,0.7885334491729736,0.3736887872219085,0.3587867617607116,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.678739070892334,0.2354809045791626,1.0845032930374146,284.5950012207031,284.95001220703125,299.3353881835937,289.1100158691406,297.8445739746094,297.2931823730469,284.5940246582031,1.0,0.667218029499054,0.3634583652019501,0.3634583652019501,1.0,1.0,-3.457903385162353,0.9344874620437622,2.5234158039093018,0.1509547084569931,0.894650936126709,0.894650936126709,0.0,221.4349670410156,247.0,51212.65625,0.0,3664.88671875,1.0,279.46270751953125,282.8191223144531,292.2139892578125,295.5081787109375,293.1499938964844,293.1499938964844,279.45001220703125,36380.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6503145694732666,3.650338649749756,8.891067295735411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.71484375,0.0,1536.36328125,1895.4371337890625,0.0,4300.0,0.905587911605835,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59234619140625,0.8040234446525574,0.3982140123844147,0.3629550635814667,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,282.5922546386719,0.8952379822731018,0.5570523142814636,0.531303346157074,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921936035156,0.9990000128746032,0.8357245326042175,0.5448291897773743,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.7866834998130798,0.3734964728355407,0.3586680591106415,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926208496094,0.6770737767219543,0.2353048622608184,1.084061861038208,284.59228515625,284.95001220703125,299.332275390625,289.1099853515625,297.8384704589844,297.2860107421875,284.5918884277344,1.0,0.6686268448829651,0.3633837401866913,0.3633837401866913,1.0,1.0,-3.46081018447876,0.935189723968506,2.525620698928833,0.1510156989097595,0.8940441608428955,0.8940441608428955,0.0,223.4532470703125,250.0,51234.39453125,0.0,3683.88818359375,1.0,279.45819091796875,282.8163146972656,292.2117919921875,295.49932861328125,293.1499938964844,293.1499938964844,279.75,36396.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482913494110094,3.648315191268921,8.881212920641701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.79345703125,0.0,1534.237060546875,1895.4371337890625,0.0,4300.0,0.9051523804664612,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.7978352308273315,0.3972548246383667,0.3620250523090362,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7196350097656,0.8884483575820923,0.5558680295944214,0.5301333665847778,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.9990000128746032,0.8339089751243591,0.5558245778083801,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.7810015082359314,0.3730041086673736,0.3582314848899841,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.6718925833702087,0.2347529828548431,1.0821375846862793,284.7193908691406,284.95001220703125,299.31915283203125,289.1097106933594,297.81793212890625,297.2630615234375,284.7259521484375,1.0,0.6725672483444214,0.3630727529525757,0.3630727529525757,1.0,1.0,-3.468682289123535,0.936747133731842,2.531934976577759,0.1509963124990463,0.8937333822250366,0.8937333822250366,0.0,229.7552032470703,250.0,50256.92578125,0.0,3740.439697265625,1.0,279.70123291015625,282.9819030761719,292.1422424316406,295.28680419921875,293.1499938964844,293.1499938964844,279.75,36348.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641510009765625,3.641534090042114,8.84822838997934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.115234375,0.0,1526.34326171875,1895.4371337890625,0.0,4300.0,0.9036571383476256,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7935255765914917,0.3967875242233276,0.3616106212139129,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7662353515625,0.8836430907249451,0.5551878809928894,0.5294877886772156,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.9990000128746032,0.8330907225608826,0.5640189051628113,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.7770707607269287,0.372907429933548,0.3581651449203491,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.6682569980621338,0.2344823181629181,1.0812313556671145,284.76617431640625,284.95001220703125,299.3058166503906,289.1092834472656,297.8041076660156,297.24957275390625,284.7676086425781,1.0,0.6758944392204285,0.3627119362354278,0.3627119362354278,1.0,1.0,-3.4760935306549072,0.9380159974098206,2.5380775928497314,0.1506510078907013,0.8930149078369141,0.8930149078369141,0.0,234.5941925048828,253.0,50136.09375,0.0,3787.424560546875,1.0,279.7421569824219,283.03369140625,292.12115478515625,295.29345703125,293.1499938964844,293.1499938964844,280.04998779296875,36294.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6366002559661865,3.6366240978240967,8.824383712635608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.390625,0.0,1520.50390625,1895.4371337890625,0.0,4300.0,0.9024965167045592,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7879332900047302,0.3966493904590606,0.3615023791790008,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9547424316406,0.877292811870575,0.5547044277191162,0.5290244817733765,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9990000128746032,0.8336905837059021,0.5755929350852966,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7721427083015442,0.3734570443630218,0.3587099611759186,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636934280395508,0.2345698922872543,1.081889033317566,284.9546813964844,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812672019004822,0.3619903028011322,0.3619903028011322,1.0,1.0,-3.4907734394073486,0.94047349691391,2.550299882888794,0.1499149948358535,0.8946433663368225,0.8946433663368225,0.0,241.73663330078125,256.0,49046.55859375,0.0,3866.49267578125,1.0,280.0416259765625,283.26519775390625,292.0798645019531,295.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36095.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991828978061676,1.0,0.0,0.0,3.6324312686920166,3.632455110549927,8.804163371678442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.77978515625,0.0,1514.418701171875,1895.4371337890625,0.0,4230.6669921875,0.9014342427253724,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7879332900047302,0.3966493904590606,0.3615023791790008,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9547424316406,0.877292811870575,0.5547044277191162,0.5290244817733765,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9990000128746032,0.8336905837059021,0.5755929350852966,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7721427083015442,0.3734570443630218,0.3587099611759186,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6636934280395508,0.2345698922872543,1.081889033317566,284.9546813964844,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.9561767578125,1.0,0.6812672019004822,0.3619903028011322,0.3619903028011322,1.0,1.0,-3.4907734394073486,0.94047349691391,2.550299882888794,0.1499149948358535,0.8946433663368225,0.8946433663368225,0.0,241.73663330078125,256.0,49046.55859375,0.0,3866.49267578125,1.0,280.0416259765625,283.26519775390625,292.0798645019531,295.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36095.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991828978061676,1.0,0.0,0.0,3.6324312686920166,3.632455110549927,8.804163371678442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.77978515625,0.0,1514.418701171875,1895.4371337890625,0.0,4230.6669921875,0.9014342427253724,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846549153327942,0.3971180915832519,0.3619704842567444,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1419372558594,0.8734458088874817,0.5549331307411194,0.5292778611183167,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.9990000128746032,0.8362763524055481,0.5827963948249817,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694705128669739,0.3746115863323211,0.3598471581935882,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.6613208055496216,0.2352689951658249,1.085229754447937,285.1418762207031,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2440185546875,285.1432800292969,1.0,0.6856659054756165,0.3612686395645141,0.3612686395645141,1.0,1.0,-3.505692720413208,0.9429860711097716,2.562706470489502,0.1492128074169159,0.8987623453140259,0.8987623453140259,0.0,246.8622894287109,259.0,48012.2265625,0.0,3934.715087890625,1.0,280.3415832519531,283.4932861328125,292.0693664550781,295.0837707519531,293.1499938964844,293.1499938964844,280.6499938964844,35856.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981844425201416,1.0,0.0,0.0,3.637152910232544,3.637176752090454,8.827066722005839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.81884765625,0.0,1517.854248046875,1895.4371337890625,0.0,4144.7353515625,0.9023266434669496,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7846549153327942,0.3971180915832519,0.3619704842567444,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1419372558594,0.8734458088874817,0.5549331307411194,0.5292778611183167,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.9990000128746032,0.8362763524055481,0.5827963948249817,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416320800781,0.7694705128669739,0.3746115863323211,0.3598471581935882,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.6613208055496216,0.2352689951658249,1.085229754447937,285.1418762207031,284.95001220703125,299.25,289.10565185546875,297.7833557128906,297.2440185546875,285.1432800292969,1.0,0.6856659054756165,0.3612686395645141,0.3612686395645141,1.0,1.0,-3.505692720413208,0.9429860711097716,2.562706470489502,0.1492128074169159,0.8987623453140259,0.8987623453140259,0.0,246.8622894287109,259.0,48012.2265625,0.0,3934.715087890625,1.0,280.3415832519531,283.4932861328125,292.0693664550781,295.0837707519531,293.1499938964844,293.1499938964844,280.6499938964844,35856.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981844425201416,1.0,0.0,0.0,3.637152910232544,3.637176752090454,8.827066722005839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.81884765625,0.0,1517.854248046875,1895.4371337890625,0.0,4144.7353515625,0.9023266434669496,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246765136719,0.7823035717010498,0.3977734744548797,0.3626762628555298,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.32489013671875,0.8705841898918152,0.5553650856018066,0.5297974348068237,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.9988908767700196,0.8401877284049988,0.5869050025939941,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246154785156,0.7676990628242493,0.3759491443634033,0.361234962940216,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241271972656,0.6598629951477051,0.2361791431903839,1.0899006128311155,285.3248596191406,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550354003906,285.3260803222656,1.0,0.689476490020752,0.3606776595115661,0.3606776595115661,1.0,1.0,-3.5193984508514404,0.9454866051673888,2.573911666870117,0.1487823575735092,0.9052964448928832,0.9052964448928832,0.0,251.1197052001953,262.0,47005.4921875,0.0,3995.143310546875,1.0,280.6415710449219,283.715576171875,292.0658264160156,295.0164794921875,293.1499938964844,293.1499938964844,280.3500061035156,35606.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723352193832396,1.0,0.0,0.0,3.651219129562378,3.651242971420288,8.895473229131312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.59716796875,0.0,1531.5833740234375,1895.4371337890625,0.0,4061.74853515625,0.9053001403808594,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246765136719,0.7823035717010498,0.3977734744548797,0.3626762628555298,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.32489013671875,0.8705841898918152,0.5553650856018066,0.5297974348068237,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.9988908767700196,0.8401877284049988,0.5869050025939941,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246154785156,0.7676990628242493,0.3759491443634033,0.361234962940216,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241271972656,0.6598629951477051,0.2361791431903839,1.0899006128311155,285.3248596191406,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550354003906,285.3260803222656,1.0,0.689476490020752,0.3606776595115661,0.3606776595115661,1.0,1.0,-3.5193984508514404,0.9454866051673888,2.573911666870117,0.1487823575735092,0.9052964448928832,0.9052964448928832,0.0,251.1197052001953,262.0,47005.4921875,0.0,3995.143310546875,1.0,280.6415710449219,283.715576171875,292.0658264160156,295.0164794921875,293.1499938964844,293.1499938964844,280.3500061035156,35606.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723352193832396,1.0,0.0,0.0,3.651219129562378,3.651242971420288,8.895473229131312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.59716796875,0.0,1531.5833740234375,1895.4371337890625,0.0,4061.74853515625,0.9053001403808594,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784512042999268,0.3965797424316406,0.3623261153697967,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16131591796875,0.8663764595985413,0.5540332794189453,0.529291033744812,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965070486068726,0.842004120349884,0.5890138745307922,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646843791007996,0.3759596645832062,0.3618563413619995,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572867035865784,0.2361475527286529,1.0921335220336914,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924633383750916,0.3600866794586181,0.3600866794586181,1.0,1.0,-3.524359226226806,0.945204257965088,2.5791549682617188,0.1477225571870803,0.9067862033843994,0.9067862033843994,0.0,256.0395202636719,265.0,48221.390625,0.0,4037.4443359375,1.0,280.35772705078125,283.50701904296875,292.1390686035156,295.2353210449219,293.1499938964844,293.1499938964844,280.04998779296875,35687.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861648678779602,1.0,0.0,0.0,3.6635258197784415,3.663549900054932,8.955540806709905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.8642578125,0.0,1545.925537109375,1895.4371337890625,0.0,4182.07666015625,0.9080823063850404,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7784512042999268,0.3965797424316406,0.3623261153697967,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.16131591796875,0.8663764595985413,0.5540332794189453,0.529291033744812,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9965070486068726,0.842004120349884,0.5890138745307922,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7646843791007996,0.3759596645832062,0.3618563413619995,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1621398925781,0.6572867035865784,0.2361475527286529,1.0921335220336914,285.1613464355469,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600036621094,1.0,0.6924633383750916,0.3600866794586181,0.3600866794586181,1.0,1.0,-3.524359226226806,0.945204257965088,2.5791549682617188,0.1477225571870803,0.9067862033843994,0.9067862033843994,0.0,256.0395202636719,265.0,48221.390625,0.0,4037.4443359375,1.0,280.35772705078125,283.50701904296875,292.1390686035156,295.2353210449219,293.1499938964844,293.1499938964844,280.04998779296875,35687.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861648678779602,1.0,0.0,0.0,3.6635258197784415,3.663549900054932,8.955540806709905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.8642578125,0.0,1545.925537109375,1895.4371337890625,0.0,4182.07666015625,0.9080823063850404,1.0,0.0,3.0,1.0,0.0
