time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7757097482681274,0.395350694656372,0.3615385890007019,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0207214355469,0.8635162115097046,0.5526963472366333,0.528376579284668,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.994643211364746,0.842158317565918,0.5894036293029785,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7624544501304626,0.375416100025177,0.3616414368152618,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6552942395210266,0.2356862872838974,1.091313123703003,285.0209045410156,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140075683594,1.0,0.6934522390365601,0.3597911894321441,0.3597911894321441,1.0,1.0,-3.521543025970459,0.943384885787964,2.578158140182495,0.1466555148363113,0.9058877229690552,0.9058877229690552,0.0,258.8168640136719,265.0,49229.71875,0.0,4046.90869140625,1.0,280.100830078125,283.3277893066406,292.1638488769531,295.3865966796875,293.1499938964844,293.1499938964844,280.04998779296875,35787.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958739280700684,1.0,0.0,0.0,3.66729187965393,3.66731595993042,8.973962053460127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.52783203125,0.0,1550.896240234375,1895.4371337890625,0.0,4265.10498046875,0.9089569449424744,1.0,0.0,3.0,1.0,0.0
12243960,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725697755813599,0.3938499093055725,0.3603902459144592,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9687805175781,0.8602919578552246,0.5510457158088684,0.5270557403564453,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924251437187196,0.8419926762580872,0.5894331336021423,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7598623633384705,0.3745965957641601,0.3610935807228088,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529282331466675,0.2349771857261657,1.089192509651184,284.96881103515625,284.95001220703125,299.1337585449219,289.0758972167969,297.7330627441406,297.2216491699219,284.96710205078125,1.0,0.6940845251083374,0.3595465421676636,0.3595465421676636,1.0,1.0,-3.515404462814331,0.9406632781028748,2.5747411251068115,0.1454050689935684,0.9054529070854188,0.9054529070854188,0.0,261.7041931152344,268.0,49290.609375,0.0,4048.4716796875,1.0,280.0579833984375,283.2727355957031,292.1340026855469,295.3186340332031,293.1499938964844,293.1499938964844,279.75,35873.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66886830329895,3.6688926219940186,8.98167911600467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.36962890625,0.0,1553.31103515625,1895.4371337890625,0.0,4300.0,0.90939599275589,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663033604621887,0.3903908133506775,0.3576727211475372,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7696533203125,0.8539013266563416,0.547183632850647,0.5238595604896545,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878858923912048,0.8410633206367493,0.5891149640083313,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546241283416748,0.3724473118782043,0.3594781160354614,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479988694190979,0.2330678254365921,1.082546353340149,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.69659423828125,297.192138671875,284.767822265625,1.0,0.6945337057113647,0.3590572476387024,0.3590572476387024,1.0,1.0,-3.497978925704956,0.9336168766021729,2.564362049102783,0.1423862874507904,0.9014110565185548,0.9014110565185548,0.0,267.0640869140625,271.0,50209.6328125,0.0,4035.887451171875,1.0,279.75811767578125,283.03594970703125,292.14678955078125,295.38409423828125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665324687957764,3.665349006652832,8.964337894212804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.439453125,0.0,1551.1434326171875,1895.4371337890625,0.0,4300.0,0.9087623953819276,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7663033604621887,0.3903908133506775,0.3576727211475372,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7696533203125,0.8539013266563416,0.547183632850647,0.5238595604896545,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.9878858923912048,0.8410633206367493,0.5891149640083313,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7546241283416748,0.3724473118782043,0.3594781160354614,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.6479988694190979,0.2330678254365921,1.082546353340149,284.76971435546875,284.95001220703125,299.0829467773437,289.0569763183594,297.69659423828125,297.192138671875,284.767822265625,1.0,0.6945337057113647,0.3590572476387024,0.3590572476387024,1.0,1.0,-3.497978925704956,0.9336168766021729,2.564362049102783,0.1423862874507904,0.9014110565185548,0.9014110565185548,0.0,267.0640869140625,271.0,50209.6328125,0.0,4035.887451171875,1.0,279.75811767578125,283.03594970703125,292.14678955078125,295.38409423828125,293.1499938964844,293.1499938964844,279.45001220703125,36114.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665324687957764,3.665349006652832,8.964337894212804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.439453125,0.0,1551.1434326171875,1895.4371337890625,0.0,4300.0,0.9087623953819276,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.7601717114448547,0.3865094780921936,0.3545162975788116,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.568603515625,0.8477000594139099,0.5427947044372559,0.5200954675674438,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.98326575756073,0.8395243883132935,0.5883312225341797,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494573593139648,0.369821161031723,0.3573438823223114,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429886817932129,0.2306858897209167,1.0734728574752808,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.16119384765625,284.5667724609375,1.0,0.6940957903862,0.3585679829120636,0.3585679829120636,1.0,1.0,-3.475236654281616,0.924895167350769,2.5503413677215576,0.1388283371925354,0.8946710824966431,0.8946710824966431,0.0,271.8806457519531,259.0,51022.7890625,0.0,4006.60595703125,1.0,279.45819091796875,282.8016052246094,292.1671142578125,295.4568786621094,293.1499938964844,293.1499938964844,279.75,36394.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651407480239868,3.651431560516357,8.896391818780103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.8447265625,0.0,1537.687744140625,1895.4371337890625,0.0,4300.0,0.905839502811432,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.7601717114448547,0.3865094780921936,0.3545162975788116,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.568603515625,0.8477000594139099,0.5427947044372559,0.5200954675674438,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.98326575756073,0.8395243883132935,0.5883312225341797,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.7494573593139648,0.369821161031723,0.3573438823223114,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697631835937,0.6429886817932129,0.2306858897209167,1.0734728574752808,284.56866455078125,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.16119384765625,284.5667724609375,1.0,0.6940957903862,0.3585679829120636,0.3585679829120636,1.0,1.0,-3.475236654281616,0.924895167350769,2.5503413677215576,0.1388283371925354,0.8946710824966431,0.8946710824966431,0.0,271.8806457519531,259.0,51022.7890625,0.0,4006.60595703125,1.0,279.45819091796875,282.8016052246094,292.1671142578125,295.4568786621094,293.1499938964844,293.1499938964844,279.75,36394.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651407480239868,3.651431560516357,8.896391818780103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.8447265625,0.0,1537.687744140625,1895.4371337890625,0.0,4300.0,0.905839502811432,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.760143518447876,0.3842144906520843,0.3518722951412201,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.711669921875,0.8479428887367249,0.5398479700088501,0.5167362689971924,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853061437606812,0.8403499722480774,0.5882776975631714,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498840093612671,0.3682017028331756,0.355350136756897,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426588296890259,0.2289277613162994,1.0638960599899292,284.7116394042969,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.7120666503906,1.0,0.6893081665039062,0.3585734963417053,0.3585734963417053,1.0,1.0,-3.454023122787476,0.9181464314460754,2.535876512527466,0.1366901248693466,0.8926939964294434,0.8926939964294434,0.0,268.0800476074219,247.0,49535.2265625,0.0,3930.612060546875,1.0,279.7421264648437,282.9941101074219,292.0413513183594,295.1925048828125,293.1499938964844,293.1499938964844,280.04998779296875,36340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638094425201416,3.638118505477905,8.831637501316436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.02880859375,0.0,1522.5045166015625,1895.4371337890625,0.0,4300.0,0.902856469154358,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.760143518447876,0.3842144906520843,0.3518722951412201,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.711669921875,0.8479428887367249,0.5398479700088501,0.5167362689971924,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9853061437606812,0.8403499722480774,0.5882776975631714,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7498840093612671,0.3682017028331756,0.355350136756897,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426588296890259,0.2289277613162994,1.0638960599899292,284.7116394042969,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.7120666503906,1.0,0.6893081665039062,0.3585734963417053,0.3585734963417053,1.0,1.0,-3.454023122787476,0.9181464314460754,2.535876512527466,0.1366901248693466,0.8926939964294434,0.8926939964294434,0.0,268.0800476074219,247.0,49535.2265625,0.0,3930.612060546875,1.0,279.7421264648437,282.9941101074219,292.0413513183594,295.1925048828125,293.1499938964844,293.1499938964844,280.04998779296875,36340.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638094425201416,3.638118505477905,8.831637501316436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.02880859375,0.0,1522.5045166015625,1895.4371337890625,0.0,4300.0,0.902856469154358,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7647219896316528,0.3833276331424713,0.3505358099937439,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,282.87713623046875,0.8529195785522461,0.5383855700492859,0.5147730708122253,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9917580485343932,0.8428317308425903,0.5895218849182129,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7545417547225952,0.3677539229393005,0.3543773293495178,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6460625529289246,0.2281245738267898,1.0578519105911257,284.8771057128906,284.95001220703125,298.902587890625,288.97833251953125,297.6200866699219,297.1561279296875,284.8780212402344,1.0,0.6835697889328003,0.3585787713527679,0.3585787713527679,1.0,1.0,-3.443101406097412,0.9147035479545592,2.528397798538208,0.1355865150690078,0.893174409866333,0.893174409866333,0.0,259.3995056152344,247.0,48173.00390625,0.0,3852.2822265625,1.0,280.0401916503906,283.2080078125,291.95428466796875,295.00079345703125,293.1499938964844,293.1499938964844,280.04998779296875,36184.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994068443775177,1.0,0.0,0.0,3.631024837493897,3.631048679351807,8.797347277322842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.7568359375,0.0,1513.53173828125,1895.4371337890625,0.0,4249.76123046875,0.9011784791946412,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7649739980697632,0.3832943141460418,0.3504954874515533,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,282.87811279296875,0.8531911969184875,0.5383312702178955,0.5147092938423157,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9920724630355836,0.8429332375526428,0.5895879864692688,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7547948956489563,0.3677433133125305,0.3543519973754883,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6462580561637878,0.2281003296375274,1.057661056518555,284.87811279296875,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8788452148437,1.0,0.6833209991455078,0.358579009771347,0.358579009771347,1.0,1.0,-3.442795515060425,0.9146072268486024,2.528188467025757,0.1355589926242828,0.8931488990783691,0.8931488990783691,0.0,258.9832763671875,235.0,48162.5234375,0.0,3849.07763671875,1.0,280.04150390625,283.20928955078125,291.9541320800781,295.00201416015625,293.1499938964844,293.1499938964844,280.3500061035156,36181.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993992805480957,1.0,0.0,0.0,3.63080358505249,3.63082766532898,8.796275778877316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.16748046875,0.0,1513.2659912109375,1895.4371337890625,0.0,4249.1171875,0.9011257886886596,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7683358192443848,0.3830655515193939,0.3499981462955475,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0093994140625,0.8568313121795654,0.5378803610801697,0.513944149017334,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9960803389549256,0.8444899320602417,0.5904021859169006,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7581855058670044,0.3677562475204468,0.3540669083595276,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6489129662513733,0.2279090732336044,1.055461049079895,285.008056640625,284.95001220703125,298.8654479980469,288.96075439453125,297.6143798828125,297.1618347167969,285.0143127441406,1.0,0.6801612377166748,0.3585817515850067,0.3585817515850067,1.0,1.0,-3.439264297485352,0.9134964942932128,2.5257678031921387,0.1352109909057617,0.8948017358779907,0.8948017358779907,0.0,253.60633850097656,235.0,47072.81640625,0.0,3808.7646484375,1.0,280.29815673828125,283.3798828125,291.904296875,294.8294982910156,293.1499938964844,293.1499938964844,280.3500061035156,36064.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866116046905518,1.0,0.0,0.0,3.629883766174317,3.6299076080322266,8.79181868640444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.72607421875,0.0,1511.3868408203125,1895.4371337890625,0.0,4185.923828125,0.9008749127388,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7721158266067505,0.382959246635437,0.3496969640254974,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.04791259765625,0.8608996868133545,0.5375183820724487,0.5134068727493286,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9990000128746032,0.8462259769439697,0.590088963508606,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7619777321815491,0.3678995370864868,0.3539624810218811,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.6519495248794556,0.2278406023979187,1.0539801120758057,285.0478820800781,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.16876220703125,285.0484619140625,1.0,0.6769264936447144,0.3585565388202667,0.3585565388202667,1.0,1.0,-3.4359872341156006,0.9123786091804504,2.523608684539795,0.1349572837352752,0.895894467830658,0.895894467830658,0.0,248.08908081054688,223.0,46879.78125,0.0,3768.312744140625,1.0,280.3416442871094,283.4250183105469,291.9045104980469,294.8630065917969,293.1499938964844,293.1499938964844,280.6499938964844,35972.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832892417907716,1.0,0.0,0.0,3.6312546730041504,3.631278514862061,8.798460839898326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.15283203125,0.0,1512.2115478515625,1895.4371337890625,0.0,4157.24853515625,0.901085078716278,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7785974740982056,0.3828332424163818,0.3492276966571808,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.20526123046875,0.8678480386734009,0.5369348526000977,0.5124720335006714,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.9990000128746032,0.8521108627319336,0.5757848024368286,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7686055898666382,0.368310809135437,0.3539633452892303,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.6573024988174438,0.2278497070074081,1.0521453619003296,285.20526123046875,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.20587158203125,1.0,0.669329047203064,0.3585060536861419,0.3585060536861419,1.0,1.0,-3.414858818054199,0.9054890275001526,2.5093698501586914,0.1333682686090469,0.9006688594818115,0.9006688594818115,0.0,238.49327087402344,211.0,45519.51953125,0.0,3660.8779296875,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.73931884765625,293.1499938964844,293.1499938964844,280.3500061035156,35753.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722878336906432,1.0,0.0,0.0,3.639969348907471,3.639993190765381,8.840742111715372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.87646484375,0.0,1520.1978759765625,1895.4371337890625,0.0,4061.33203125,0.902880072593689,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7785974740982056,0.3828332424163818,0.3492276966571808,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.20526123046875,0.8678480386734009,0.5369348526000977,0.5124720335006714,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.9990000128746032,0.8521108627319336,0.5757848024368286,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.7686055898666382,0.368310809135437,0.3539633452892303,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.6573024988174438,0.2278497070074081,1.0521453619003296,285.20526123046875,284.95001220703125,298.75634765625,288.90740966796875,297.6080017089844,297.1933898925781,285.20587158203125,1.0,0.669329047203064,0.3585060536861419,0.3585060536861419,1.0,1.0,-3.414858818054199,0.9054890275001526,2.5093698501586914,0.1333682686090469,0.9006688594818115,0.9006688594818115,0.0,238.49327087402344,211.0,45519.51953125,0.0,3660.8779296875,1.0,280.6416320800781,283.6285705566406,291.8651733398437,294.73931884765625,293.1499938964844,293.1499938964844,280.3500061035156,35753.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722878336906432,1.0,0.0,0.0,3.639969348907471,3.639993190765381,8.840742111715372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.87646484375,0.0,1520.1978759765625,1895.4371337890625,0.0,4061.33203125,0.902880072593689,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847834825515747,0.3810523450374603,0.3478153645992279,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.017822265625,0.8747754693031311,0.5347788333892822,0.5106309652328491,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578717112541199,0.5603143572807312,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752282023429871,0.3675852119922638,0.3533316552639007,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627287864685059,0.2271785885095596,1.0487468242645264,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5970764160156,297.2073669433594,285.015625,1.0,0.6607526540756226,0.3584555983543396,0.3584555983543396,1.0,1.0,-3.3875415325164795,0.8966689109802246,2.490872621536255,0.1303281635046005,0.9000859260559082,0.9000859260559082,0.0,228.63885498046875,199.0,46373.5546875,0.0,3538.453369140625,1.0,280.3578796386719,283.40252685546875,291.90802001953125,294.9031982421875,293.1499938964844,293.1499938964844,280.04998779296875,35872.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842772483825684,1.0,0.0,0.0,3.645524501800537,3.6455483436584473,8.867747283147764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.544921875,0.0,1527.2440185546875,1895.4371337890625,0.0,4165.791015625,0.9041764140129088,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7847834825515747,0.3810523450374603,0.3478153645992279,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.017822265625,0.8747754693031311,0.5347788333892822,0.5106309652328491,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578717112541199,0.5603143572807312,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7752282023429871,0.3675852119922638,0.3533316552639007,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6627287864685059,0.2271785885095596,1.0487468242645264,285.01788330078125,284.95001220703125,298.6793518066406,288.8685607910156,297.5970764160156,297.2073669433594,285.015625,1.0,0.6607526540756226,0.3584555983543396,0.3584555983543396,1.0,1.0,-3.3875415325164795,0.8966689109802246,2.490872621536255,0.1303281635046005,0.9000859260559082,0.9000859260559082,0.0,228.63885498046875,199.0,46373.5546875,0.0,3538.453369140625,1.0,280.3578796386719,283.40252685546875,291.90802001953125,294.9031982421875,293.1499938964844,293.1499938964844,280.04998779296875,35872.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842772483825684,1.0,0.0,0.0,3.645524501800537,3.6455483436584473,8.867747283147764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.544921875,0.0,1527.2440185546875,1895.4371337890625,0.0,4165.791015625,0.9041764140129088,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897788286209106,0.3779162466526031,0.3449531495571136,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8047180175781,0.8807390928268433,0.5311334133148193,0.5071912407875061,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.8624443411827087,0.5455089211463928,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7808841466903687,0.3656275868415832,0.3514280617237091,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672160029411316,0.2255909740924835,1.0410871505737305,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.5743713378906,297.2062072753906,284.8022155761719,1.0,0.6510061621665955,0.3585831820964813,0.3585831820964813,1.0,1.0,-3.3506650924682617,0.8852928876876831,2.465372085571289,0.127275213599205,0.8964282274246216,0.8964282274246216,0.0,218.9880828857422,187.0,47110.79296875,0.0,3396.987548828125,1.0,280.05828857421875,283.154052734375,291.87615966796875,294.9381103515625,293.1499938964844,293.1499938964844,280.3500061035156,36098.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971579313278198,1.0,0.0,0.0,3.642617464065552,3.642641544342041,8.85361089331127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.64501953125,0.0,1525.7069091796875,1895.4371337890625,0.0,4275.9892578125,0.9036732316017152,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.7897788286209106,0.3779162466526031,0.3449531495571136,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8047180175781,0.8807390928268433,0.5311334133148193,0.5071912407875061,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.8624443411827087,0.5455089211463928,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7808841466903687,0.3656275868415832,0.3514280617237091,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6672160029411316,0.2255909740924835,1.0410871505737305,284.8048095703125,284.95001220703125,298.599365234375,288.8274230957031,297.5743713378906,297.2062072753906,284.8022155761719,1.0,0.6510061621665955,0.3585831820964813,0.3585831820964813,1.0,1.0,-3.3506650924682617,0.8852928876876831,2.465372085571289,0.127275213599205,0.8964282274246216,0.8964282274246216,0.0,218.9880828857422,187.0,47110.79296875,0.0,3396.987548828125,1.0,280.05828857421875,283.154052734375,291.87615966796875,294.9381103515625,293.1499938964844,293.1499938964844,280.3500061035156,36098.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971579313278198,1.0,0.0,0.0,3.642617464065552,3.642641544342041,8.85361089331127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.64501953125,0.0,1525.7069091796875,1895.4371337890625,0.0,4275.9892578125,0.9036732316017152,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962863445281982,0.375965803861618,0.3424759209156036,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.93426513671875,0.8882114291191101,0.5284759998321533,0.503961980342865,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.8694613575935364,0.5287964344024658,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877747416496277,0.3642609417438507,0.3495242297649383,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.6726585030555725,0.2243049889802932,1.0328534841537476,284.93426513671875,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.2231140136719,284.9340515136719,1.0,0.6404640078544617,0.358710765838623,0.358710765838623,1.0,1.0,-3.3115084171295166,0.8731873631477356,2.4383208751678467,0.1238273754715919,0.8973283767700195,0.8973283767700195,0.0,208.4710998535156,190.0,45583.4375,0.0,3248.329345703125,1.0,280.34210205078125,283.3330078125,291.7444152832031,294.6476745605469,293.1499938964844,293.1499938964844,280.6499938964844,36023.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852492809295654,1.0,0.0,0.0,3.6411540508270255,3.641178131103516,8.846498644743406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.81787109375,0.0,1523.5244140625,1895.4371337890625,0.0,4174.1826171875,0.903319537639618,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7962863445281982,0.375965803861618,0.3424759209156036,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.93426513671875,0.8882114291191101,0.5284759998321533,0.503961980342865,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.9990000128746032,0.8694613575935364,0.5287964344024658,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7877747416496277,0.3642609417438507,0.3495242297649383,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.6726585030555725,0.2243049889802932,1.0328534841537476,284.93426513671875,284.95001220703125,298.5168151855469,288.78424072265625,297.5644836425781,297.2231140136719,284.9340515136719,1.0,0.6404640078544617,0.358710765838623,0.358710765838623,1.0,1.0,-3.3115084171295166,0.8731873631477356,2.4383208751678467,0.1238273754715919,0.8973283767700195,0.8973283767700195,0.0,208.4710998535156,190.0,45583.4375,0.0,3248.329345703125,1.0,280.34210205078125,283.3330078125,291.7444152832031,294.6476745605469,293.1499938964844,293.1499938964844,280.6499938964844,36023.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852492809295654,1.0,0.0,0.0,3.6411540508270255,3.641178131103516,8.846498644743406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.81787109375,0.0,1523.5244140625,1895.4371337890625,0.0,4174.1826171875,0.903319537639618,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7988091111183167,0.375466376543045,0.3417597711086273,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.0577697753906,0.8910129070281982,0.5276686549186707,0.5028913021087646,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9990000128746032,0.8738930821418762,0.5228484869003296,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7904167771339417,0.3639541566371918,0.3489830791950226,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.674735963344574,0.2239492088556289,1.030203342437744,285.056884765625,284.95001220703125,298.4747314453125,288.7619934082031,297.5651550292969,297.23931884765625,285.0630798339844,1.0,0.6371474862098694,0.3587745428085327,0.3587745428085327,1.0,1.0,-3.29835057258606,0.8691844940185547,2.429166078567505,0.1225373744964599,0.8992262482643127,0.8992262482643127,0.0,204.82199096679688,190.0,44442.65625,0.0,3198.455810546875,1.0,280.5985717773437,283.49761962890625,291.6838684082031,294.4541015625,293.1499938964844,293.1499938964844,280.6499938964844,35934.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754190444946288,1.0,0.0,0.0,3.642479419708252,3.642503499984741,8.852940140968713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.9462890625,0.0,1524.326171875,1895.4371337890625,0.0,4088.77783203125,0.9035921692848206,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8008363842964172,0.3751625120639801,0.3413668274879455,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0931396484375,0.8932011127471924,0.5270481109619141,0.5021896362304688,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932006835937,0.9990000128746032,0.8783601522445679,0.518401026725769,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.7925413250923157,0.3638427257537842,0.3487315773963928,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.676418662071228,0.2237585484981537,1.028660535812378,285.0931091308594,284.95001220703125,298.43212890625,288.7393493652344,297.5668334960937,297.2567443847656,285.0935974121094,1.0,0.63470458984375,0.3590375483036041,0.3590375483036041,1.0,1.0,-3.2895209789276123,0.8671067953109741,2.422414302825928,0.1223386079072952,0.9005845189094543,0.9005845189094543,0.0,202.1655120849609,193.0,44224.421875,0.0,3164.01611328125,1.0,280.64166259765625,283.5387878417969,291.6800231933594,294.4768981933594,293.1499938964844,293.1499938964844,280.3500061035156,35860.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701109528541564,1.0,0.0,0.0,3.645806312561035,3.645830154418945,8.869118346410687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.97314453125,0.0,1527.4666748046875,1895.4371337890625,0.0,4042.18603515625,0.9042556285858154,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8016151785850525,0.373056411743164,0.3398524820804596,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9118347167969,0.8941575884819031,0.5244333148002625,0.5001020431518555,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.884261429309845,0.5146395564079285,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.793835461139679,0.3626428842544555,0.3478506505489349,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6772770881652832,0.2227582931518554,1.0248602628707886,284.9118957519531,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.2633972167969,284.9100341796875,1.0,0.6316217184066772,0.3595635592937469,0.3595635592937469,1.0,1.0,-3.2750375270843506,0.8640215992927551,2.41101598739624,0.1224962249398231,0.8986209034919739,0.8986209034919739,0.0,199.638427734375,196.0,45132.21875,0.0,3118.106201171875,1.0,280.3579406738281,283.3197631835937,291.7240905761719,294.63922119140625,293.1499938964844,293.1499938964844,280.6499938964844,36003.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803586602211,1.0,0.0,0.0,3.6464998722076416,3.646523952484131,8.872493708622642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.1796875,0.0,1529.3033447265625,1895.4371337890625,0.0,4131.84033203125,0.9044837355613708,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8016151785850525,0.373056411743164,0.3398524820804596,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9118347167969,0.8941575884819031,0.5244333148002625,0.5001020431518555,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.884261429309845,0.5146395564079285,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.793835461139679,0.3626428842544555,0.3478506505489349,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6772770881652832,0.2227582931518554,1.0248602628707886,284.9118957519531,284.95001220703125,298.3456726074219,288.69305419921875,297.549072265625,297.2633972167969,284.9100341796875,1.0,0.6316217184066772,0.3595635592937469,0.3595635592937469,1.0,1.0,-3.2750375270843506,0.8640215992927551,2.41101598739624,0.1224962249398231,0.8986209034919739,0.8986209034919739,0.0,199.638427734375,196.0,45132.21875,0.0,3118.106201171875,1.0,280.3579406738281,283.3197631835937,291.7240905761719,294.63922119140625,293.1499938964844,293.1499938964844,280.6499938964844,36003.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803586602211,1.0,0.0,0.0,3.6464998722076416,3.646523952484131,8.872493708622642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.1796875,0.0,1529.3033447265625,1895.4371337890625,0.0,4131.84033203125,0.9044837355613708,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.800058901309967,0.3714651465415954,0.3381448984146118,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0600280761719,0.8925192952156067,0.5222242474555969,0.4977529942989349,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894983530044556,0.514965295791626,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927814722061157,0.3616502583026886,0.3467262089252472,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759811639785767,0.2217740565538406,1.0199763774871826,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300414204597473,0.3600895702838897,0.3600895702838897,1.0,1.0,-3.263317823410034,0.8618137240409851,2.4015040397644043,0.1228186562657356,0.9013218879699708,0.9013218879699708,0.0,199.2963714599609,199.0,43878.0234375,0.0,3090.712890625,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.4006652832031,293.1499938964844,293.1499938964844,280.3500061035156,35880.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970366358757019,1.0,0.0,0.0,3.650259494781494,3.650283575057984,8.890798994798388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.62060546875,0.0,1532.564208984375,1895.4371337890625,0.0,4044.434814453125,0.9052629470825196,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.800058901309967,0.3714651465415954,0.3381448984146118,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0600280761719,0.8925192952156067,0.5222242474555969,0.4977529942989349,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.8894983530044556,0.514965295791626,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7927814722061157,0.3616502583026886,0.3467262089252472,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6759811639785767,0.2217740565538406,1.0199763774871826,285.0600280761719,284.95001220703125,298.2578430175781,288.6455993652344,297.5303649902344,297.2690124511719,285.060546875,1.0,0.6300414204597473,0.3600895702838897,0.3600895702838897,1.0,1.0,-3.263317823410034,0.8618137240409851,2.4015040397644043,0.1228186562657356,0.9013218879699708,0.9013218879699708,0.0,199.2963714599609,199.0,43878.0234375,0.0,3090.712890625,1.0,280.64215087890625,283.5130920410156,291.6127319335937,294.4006652832031,293.1499938964844,293.1499938964844,280.3500061035156,35880.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970366358757019,1.0,0.0,0.0,3.650259494781494,3.650283575057984,8.890798994798388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.62060546875,0.0,1532.564208984375,1895.4371337890625,0.0,4044.434814453125,0.9052629470825196,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7971149682998657,0.3689703643321991,0.3363417685031891,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8782958984375,0.8893865346908569,0.5191953182220459,0.4953450262546539,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926260471343994,0.517753541469574,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.790421724319458,0.3600868880748749,0.345588743686676,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6735132932662964,0.2203755974769592,1.0149354934692385,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.4980163574219,297.25701904296875,284.8764953613281,1.0,0.6294800639152527,0.3602500259876251,0.3602500259876251,1.0,1.0,-3.2541816234588623,0.8593811392784119,2.3948006629943848,0.1224990114569664,0.8989084362983704,0.8989084362983704,0.0,200.3221130371093,202.0,44788.3203125,0.0,3076.64794921875,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98135644197464,1.0,0.0,0.0,3.6497139930725098,3.649738073348999,8.888141564966645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.70361328125,0.0,1533.12841796875,1895.4371337890625,0.0,4140.50341796875,0.905224621295929,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7971149682998657,0.3689703643321991,0.3363417685031891,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8782958984375,0.8893865346908569,0.5191953182220459,0.4953450262546539,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9990000128746032,0.8926260471343994,0.517753541469574,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.790421724319458,0.3600868880748749,0.345588743686676,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6735132932662964,0.2203755974769592,1.0149354934692385,284.8783569335937,284.95001220703125,298.1690673828125,288.59735107421875,297.4980163574219,297.25701904296875,284.8764953613281,1.0,0.6294800639152527,0.3602500259876251,0.3602500259876251,1.0,1.0,-3.2541816234588623,0.8593811392784119,2.3948006629943848,0.1224990114569664,0.8989084362983704,0.8989084362983704,0.0,200.3221130371093,202.0,44788.3203125,0.0,3076.64794921875,1.0,280.3578491210937,283.2944641113281,291.6340026855469,294.5317687988281,293.1499938964844,293.1499938964844,280.6499938964844,36037.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98135644197464,1.0,0.0,0.0,3.6497139930725098,3.649738073348999,8.888141564966645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.70361328125,0.0,1533.12841796875,1895.4371337890625,0.0,4140.50341796875,0.905224621295929,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932903170585632,0.3671092092990875,0.3344518840312958,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0268859863281,0.8852640986442566,0.5166916251182556,0.4927799999713897,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8958017230033875,0.5221092104911804,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.787135124206543,0.3588424026966095,0.3442873060703277,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701202988624573,0.2190605252981186,1.008881688117981,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509460449219,285.02740478515625,1.0,0.6293877959251404,0.3604105114936828,0.3604105114936828,1.0,1.0,-3.245211839675904,0.8569698333740234,2.38824200630188,0.1220502480864524,0.90117084980011,0.90117084980011,0.0,202.15855407714844,205.0,43529.96875,0.0,3067.501708984375,1.0,280.64215087890625,283.4889831542969,291.5148620605469,294.28204345703125,293.1499938964844,293.1499938964844,280.3500061035156,35921.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710521697998048,1.0,0.0,0.0,3.651945114135742,3.651969194412232,8.899011731955397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.708984375,0.0,1534.748046875,1895.4371337890625,0.0,4050.470703125,0.9056678414344788,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7932903170585632,0.3671092092990875,0.3344518840312958,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.0268859863281,0.8852640986442566,0.5166916251182556,0.4927799999713897,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9990000128746032,0.8958017230033875,0.5221092104911804,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.787135124206543,0.3588424026966095,0.3442873060703277,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701202988624573,0.2190605252981186,1.008881688117981,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.47003173828125,297.2509460449219,285.02740478515625,1.0,0.6293877959251404,0.3604105114936828,0.3604105114936828,1.0,1.0,-3.245211839675904,0.8569698333740234,2.38824200630188,0.1220502480864524,0.90117084980011,0.90117084980011,0.0,202.15855407714844,205.0,43529.96875,0.0,3067.501708984375,1.0,280.64215087890625,283.4889831542969,291.5148620605469,294.28204345703125,293.1499938964844,293.1499938964844,280.3500061035156,35921.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710521697998048,1.0,0.0,0.0,3.651945114135742,3.651969194412232,8.899011731955397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.708984375,0.0,1534.748046875,1895.4371337890625,0.0,4050.470703125,0.9056678414344788,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915269136428833,0.3659612536430359,0.3336961567401886,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,282.8965759277344,0.8833289742469788,0.5152661204338074,0.4917048811912536,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969240188598633,0.524317741394043,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7856187224388123,0.3581216037273407,0.3438028693199157,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6685382723808289,0.2183430194854736,1.0063340663909912,284.8968505859375,284.95001220703125,298.03497314453125,288.5240478515625,297.4534606933594,297.2445678710937,284.8892822265625,1.0,0.6295390129089355,0.3604907393455505,0.3604907393455505,1.0,1.0,-3.2420225143432617,0.8561763763427734,2.3858461380004883,0.1220126301050186,0.8995689749717712,0.8995689749717712,0.0,203.1584625244141,205.0,44407.02734375,0.0,3066.172607421875,1.0,280.39862060546875,283.3228759765625,291.55645751953125,294.4607849121094,293.1499938964844,293.1499938964844,280.3500061035156,36001.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977683424949646,1.0,0.0,0.0,3.6519970893859854,3.652021169662476,8.899264685169328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.46875,0.0,1535.3990478515625,1895.4371337890625,0.0,4108.55419921875,0.9056833386421204,1.0,0.0,3.0,1.0,0.0
