time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7889852523803711,0.3644042909145355,0.3324977159500122,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.8441772460937,0.8806647062301636,0.513428807258606,0.4901910126209259,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8972976207733154,0.5273551940917969,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834461331367493,0.3570856153964996,0.3430070579051971,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663764119148254,0.2173936069011688,1.002810835838318,284.84423828125,284.95001220703125,297.990234375,288.49951171875,297.4320678710937,297.2315673828125,284.8423767089844,1.0,0.6296765804290771,0.3605670630931854,0.3605670630931854,1.0,1.0,-3.2372233867645264,0.8548529148101807,2.3823704719543457,0.121822640299797,0.8982982635498047,0.8982982635498047,0.0,204.52420043945312,208.0,44422.25390625,0.0,3063.40771484375,1.0,280.3576965332031,283.2702941894531,291.5350341796875,294.4097595214844,293.1499938964844,293.1499938964844,280.6499938964844,36084.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817671775817872,1.0,0.0,0.0,3.6496732234954834,3.6496973037719727,8.887943181434821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.88671875,0.0,1533.43359375,1895.4371337890625,0.0,4144.0654296875,0.9052475094795228,1.0,0.0,3.0,1.0,0.0
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7843714356422424,0.362355887889862,0.3304657340049743,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.99285888671875,0.8757390975952148,0.5107420682907104,0.4874887764453888,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.8991444706916809,0.5331825613975525,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7793993353843689,0.3556728661060333,0.3415746390819549,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6622463464736938,0.2158535271883011,0.9958592057228088,284.9928283691406,284.95001220703125,297.9010009765625,288.4505310058594,297.4005126953125,297.2206115722656,284.99334716796875,1.0,0.6300451755523682,0.3607196509838104,0.3607196509838104,1.0,1.0,-3.2284514904022217,0.8524748086929321,2.3759765625,0.1213888823986053,0.9001073241233826,0.9001073241233826,0.0,207.18167114257807,211.0,43149.7265625,0.0,3059.259765625,1.0,280.6422119140625,283.465576171875,291.4150390625,294.1581420898437,293.1499938964844,293.1499938964844,280.95001220703125,35970.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710788130760192,1.0,0.0,0.0,3.6500744819641113,3.6500983238220215,8.889896889741067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.85693359375,0.0,1533.0328369140625,1895.4371337890625,0.0,4050.705078125,0.905283510684967,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7843714356422424,0.362355887889862,0.3304657340049743,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,282.99285888671875,0.8757390975952148,0.5107420682907104,0.4874887764453888,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9990000128746032,0.8991444706916809,0.5331825613975525,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7793993353843689,0.3556728661060333,0.3415746390819549,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6622463464736938,0.2158535271883011,0.9958592057228088,284.9928283691406,284.95001220703125,297.9010009765625,288.4505310058594,297.4005126953125,297.2206115722656,284.99334716796875,1.0,0.6300451755523682,0.3607196509838104,0.3607196509838104,1.0,1.0,-3.2284514904022217,0.8524748086929321,2.3759765625,0.1213888823986053,0.9001073241233826,0.9001073241233826,0.0,207.18167114257807,211.0,43149.7265625,0.0,3059.259765625,1.0,280.6422119140625,283.465576171875,291.4150390625,294.1581420898437,293.1499938964844,293.1499938964844,280.95001220703125,35970.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710788130760192,1.0,0.0,0.0,3.6500744819641113,3.6500983238220215,8.889896889741067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.85693359375,0.0,1533.0328369140625,1895.4371337890625,0.0,4050.705078125,0.905283510684967,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811827659606934,0.3612160980701446,0.3293851613998413,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1609802246094,0.8721258640289307,0.5089706182479858,0.485738605260849,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,0.902254045009613,0.5378126502037048,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7766013145446777,0.3550346493721008,0.3409163057804107,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.6592486500740051,0.2148614078760147,0.991318702697754,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.1616516113281,1.0,0.6307918429374695,0.3608722686767578,0.3608722686767578,1.0,1.0,-3.2243592739105225,0.8516003489494324,2.3727588653564453,0.1214324012398719,0.904343843460083,0.904343843460083,0.0,209.43995666503903,214.0,41921.04296875,0.0,3062.931640625,1.0,280.9417724609375,283.6789245605469,291.3486633300781,293.9993896484375,293.1499938964844,293.1499938964844,280.6499938964844,35784.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957208514213562,1.0,0.0,0.0,3.6575541496276855,3.657578229904175,8.926369332584727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.55029296875,0.0,1539.97412109375,1895.4371337890625,0.0,3927.66357421875,0.906834065914154,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811827659606934,0.3612160980701446,0.3293851613998413,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.1609802246094,0.8721258640289307,0.5089706182479858,0.485738605260849,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.9990000128746032,0.902254045009613,0.5378126502037048,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7766013145446777,0.3550346493721008,0.3409163057804107,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.6592486500740051,0.2148614078760147,0.991318702697754,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.37921142578125,297.2233581542969,285.1616516113281,1.0,0.6307918429374695,0.3608722686767578,0.3608722686767578,1.0,1.0,-3.2243592739105225,0.8516003489494324,2.3727588653564453,0.1214324012398719,0.904343843460083,0.904343843460083,0.0,209.43995666503903,214.0,41921.04296875,0.0,3062.931640625,1.0,280.9417724609375,283.6789245605469,291.3486633300781,293.9993896484375,293.1499938964844,293.1499938964844,280.6499938964844,35784.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957208514213562,1.0,0.0,0.0,3.6575541496276855,3.657578229904175,8.926369332584727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.55029296875,0.0,1539.97412109375,1895.4371337890625,0.0,3927.66357421875,0.906834065914154,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770348787307739,0.3587464988231659,0.3277288377285003,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9794616699219,0.8676856756210327,0.505984902381897,0.4835031926631927,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.903160274028778,0.5435410737991333,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730902433395386,0.3535463213920593,0.339968204498291,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557239890098572,0.2133575081825256,0.9862064123153688,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316917538642883,0.3610340356826782,0.3610340356826782,1.0,1.0,-3.219288110733032,0.8504271507263184,2.368860960006714,0.1215496733784675,0.903285562992096,0.903285562992096,0.0,212.2713165283203,217.0,42868.50390625,0.0,3067.6328125,1.0,280.6577453613281,283.4595947265625,291.39337158203125,294.1654052734375,293.1499938964844,293.1499938964844,280.3500061035156,35913.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692700505256652,1.0,0.0,0.0,3.6615960597991934,3.661620140075684,8.946108209784143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.39208984375,0.0,1545.457275390625,1895.4371337890625,0.0,4034.775634765625,0.9078001976013184,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770348787307739,0.3587464988231659,0.3277288377285003,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,282.9794616699219,0.8676856756210327,0.505984902381897,0.4835031926631927,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.903160274028778,0.5435410737991333,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730902433395386,0.3535463213920593,0.339968204498291,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6557239890098572,0.2133575081825256,0.9862064123153688,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.2060852050781,284.9776306152344,1.0,0.6316917538642883,0.3610340356826782,0.3610340356826782,1.0,1.0,-3.219288110733032,0.8504271507263184,2.368860960006714,0.1215496733784675,0.903285562992096,0.903285562992096,0.0,212.2713165283203,217.0,42868.50390625,0.0,3067.6328125,1.0,280.6577453613281,283.4595947265625,291.39337158203125,294.1654052734375,293.1499938964844,293.1499938964844,280.3500061035156,35913.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692700505256652,1.0,0.0,0.0,3.6615960597991934,3.661620140075684,8.946108209784143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.39208984375,0.0,1545.457275390625,1895.4371337890625,0.0,4034.775634765625,0.9078001976013184,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.771725594997406,0.3554850220680237,0.3251803815364837,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7822265625,0.8622187972068787,0.5021840929985046,0.4803492724895477,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015446901321412,0.5503520369529724,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685064077377319,0.3512679934501648,0.3381982147693634,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512803435325623,0.2113022059202194,0.9785407781600952,284.78228759765625,284.95001220703125,297.64862060546875,288.3124084472656,297.2994384765625,297.1739196777344,284.779541015625,1.0,0.6321884393692017,0.3611770272254944,0.3611770272254944,1.0,1.0,-3.209282159805298,0.8476081490516663,2.3616740703582764,0.1211018487811088,0.8996477127075195,0.8996477127075195,0.0,215.50978088378903,217.0,43753.8828125,0.0,3063.9990234375,1.0,280.36248779296875,283.22662353515625,291.3756103515625,294.2298583984375,293.1499938964844,293.1499938964844,280.3500061035156,36120.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831473231315612,1.0,0.0,0.0,3.658074140548706,3.6580982208251953,8.928906822802674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.6181640625,0.0,1543.0703125,1895.4371337890625,0.0,4156.02099609375,0.9071416854858398,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709624767303467,0.3550417423248291,0.3247950673103332,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.77496337890625,0.8614376783370972,0.5016595721244812,0.4798744618892669,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9990000128746032,0.901244819164276,0.5513169169425964,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678382396697998,0.3509397506713867,0.337912380695343,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506331562995911,0.2110035419464111,0.9773322343826294,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.1694641113281,284.7728881835937,1.0,0.6322246193885803,0.3611958026885986,0.3611958026885986,1.0,1.0,-3.2076117992401123,0.8471229672431946,2.3604888916015625,0.1210017725825309,0.899284839630127,0.899284839630127,0.0,215.9613037109375,220.0,43731.2734375,0.0,3062.9052734375,1.0,280.35821533203125,283.22003173828125,291.3626708984375,294.2087097167969,293.1499938964844,293.1499938964844,280.6499938964844,36136.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837619662284852,1.0,0.0,0.0,3.657232999801636,3.657257080078125,8.924801591092546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.625,0.0,1542.2572021484375,1895.4371337890625,0.0,4161.33740234375,0.9069694876670836,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679262161254883,0.3535321056842804,0.323277860879898,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.886474609375,0.8582955598831177,0.4997647404670715,0.4779478013515472,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004714488983154,0.5552297234535217,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7651428580284119,0.3497753739356994,0.3367443680763244,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479834914207458,0.2098587900400161,0.9722018241882324,284.88629150390625,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.1557312011719,284.8924560546875,1.0,0.6323515176773071,0.3612766861915588,0.3612766861915588,1.0,1.0,-3.2006001472473145,0.8450936079025269,2.355506420135498,0.1205471232533454,0.8999186158180237,0.8999186158180237,0.0,217.7899169921875,220.0,42641.8671875,0.0,3057.958984375,1.0,280.6015014648437,283.3735046386719,291.2577819824219,293.9467468261719,293.1499938964844,293.1499938964844,280.6499938964844,36096.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769088625907898,1.0,0.0,0.0,3.655090808868408,3.6551148891448975,8.914349223232421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.375,0.0,1539.5665283203125,1895.4371337890625,0.0,4101.7958984375,0.9065158367156982,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.765648603439331,0.3524536788463592,0.3222373425960541,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.9204406738281,0.8558462262153625,0.4982964992523193,0.476487249135971,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9990000128746032,0.9002840518951416,0.5583864450454712,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7630677819252014,0.348931223154068,0.3359009325504303,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6458544731140137,0.2089262157678604,0.9679665565490724,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.1487121582031,284.9208068847656,1.0,0.6325202584266663,0.3613901138305664,0.3613901138305664,1.0,1.0,-3.195278644561768,0.8436968922615051,2.351581573486328,0.1203358843922615,0.9001024961471558,0.9001024961471558,0.0,219.29006958007807,223.0,42405.43359375,0.0,3054.824951171875,1.0,280.6423645019531,283.41363525390625,291.2227783203125,293.9230041503906,293.1499938964844,293.1499938964844,280.3500061035156,36050.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720050692558287,1.0,0.0,0.0,3.654672861099243,3.654696941375733,8.912310249797883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.1142578125,0.0,1538.75341796875,1895.4371337890625,0.0,4058.84814453125,0.9063642621040344,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7607754468917847,0.3492431640625,0.319827675819397,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7347412109375,0.8507500290870667,0.4944329857826233,0.473333328962326,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.9990000128746032,0.8980427384376526,0.5649914145469666,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.758739709854126,0.3465762436389923,0.3340601027011871,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.6415085196495056,0.2066653817892074,0.9592236280441284,284.7348022460937,284.95001220703125,297.4724426269531,288.2171936035156,297.2144775390625,297.1217041015625,284.7328186035156,1.0,0.6328219175338745,0.3616169095039367,0.3616169095039367,1.0,1.0,-3.183810949325561,0.8406370878219604,2.3431737422943115,0.1199853271245956,0.8957461714744568,0.8957461714744568,0.0,222.4561462402344,226.0,43222.2890625,0.0,3047.71044921875,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433959960937,293.1499938964844,293.1499938964844,280.6499938964844,36234.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810908436775208,1.0,0.0,0.0,3.6468472480773926,3.646871328353882,8.874184800333751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.91162109375,0.0,1531.4139404296875,1895.4371337890625,0.0,4138.1982421875,0.9047176241874696,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7607754468917847,0.3492431640625,0.319827675819397,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,282.7347412109375,0.8507500290870667,0.4944329857826233,0.473333328962326,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.9990000128746032,0.8980427384376526,0.5649914145469666,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.758739709854126,0.3465762436389923,0.3340601027011871,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.6415085196495056,0.2066653817892074,0.9592236280441284,284.7348022460937,284.95001220703125,297.4724426269531,288.2171936035156,297.2144775390625,297.1217041015625,284.7328186035156,1.0,0.6328219175338745,0.3616169095039367,0.3616169095039367,1.0,1.0,-3.183810949325561,0.8406370878219604,2.3431737422943115,0.1199853271245956,0.8957461714744568,0.8957461714744568,0.0,222.4561462402344,226.0,43222.2890625,0.0,3047.71044921875,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433959960937,293.1499938964844,293.1499938964844,280.6499938964844,36234.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810908436775208,1.0,0.0,0.0,3.6468472480773926,3.646871328353882,8.874184800333751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.91162109375,0.0,1531.4139404296875,1895.4371337890625,0.0,4138.1982421875,0.9047176241874696,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7560577988624573,0.3467471599578857,0.3174065947532654,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8831787109375,0.8457655906677246,0.491142600774765,0.4700645208358764,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964888453483582,0.5714617371559143,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7545108199119568,0.3446369767189026,0.3321444392204284,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372271180152893,0.2046272158622741,0.9500720500946044,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046447753906,284.8836669921875,1.0,0.6330015063285828,0.3618437051773071,0.3618437051773071,1.0,1.0,-3.1714375019073486,0.8372846245765686,2.334152936935425,0.1194248273968696,0.8960896134376526,0.8960896134376526,0.0,225.54702758789065,214.0,41905.4296875,0.0,3038.306640625,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7939453125,293.1499938964844,293.1499938964844,280.95001220703125,36129.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686020016670228,1.0,0.0,0.0,3.641317844390869,3.6413419246673584,8.847295021041646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.7333984375,0.0,1524.4984130859375,1895.4371337890625,0.0,4028.88330078125,0.9034348726272584,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7560577988624573,0.3467471599578857,0.3174065947532654,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8831787109375,0.8457655906677246,0.491142600774765,0.4700645208358764,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8964888453483582,0.5714617371559143,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7545108199119568,0.3446369767189026,0.3321444392204284,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372271180152893,0.2046272158622741,0.9500720500946044,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046447753906,284.8836669921875,1.0,0.6330015063285828,0.3618437051773071,0.3618437051773071,1.0,1.0,-3.1714375019073486,0.8372846245765686,2.334152936935425,0.1194248273968696,0.8960896134376526,0.8960896134376526,0.0,225.54702758789065,214.0,41905.4296875,0.0,3038.306640625,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7939453125,293.1499938964844,293.1499938964844,280.95001220703125,36129.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686020016670228,1.0,0.0,0.0,3.641317844390869,3.6413419246673584,8.847295021041646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.7333984375,0.0,1524.4984130859375,1895.4371337890625,0.0,4028.88330078125,0.9034348726272584,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564298510551453,0.3451952934265136,0.3157817721366882,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0447998046875,0.8461607098579407,0.4888355433940887,0.4676366448402405,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.8974297642707825,0.5676785707473755,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.755152702331543,0.3434648513793945,0.330811083316803,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369611024856567,0.203161358833313,0.9425402283668518,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285635232925415,0.3621488809585571,0.3621488809585571,1.0,1.0,-3.15137267112732,0.8316376805305481,2.319735050201416,0.1185255423188209,0.8987439870834351,0.8987439870834351,0.0,222.61729431152344,202.0,40532.65234375,0.0,2980.40966796875,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6359558105469,293.1499938964844,293.1499938964844,281.25,35949.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527082443237304,1.0,0.0,0.0,3.642699718475342,3.642723798751831,8.85401107098005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.8203125,0.0,1524.6842041015625,1895.4371337890625,0.0,3887.327392578125,0.903623640537262,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7564298510551453,0.3451952934265136,0.3157817721366882,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.0447998046875,0.8461607098579407,0.4888355433940887,0.4676366448402405,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.8974297642707825,0.5676785707473755,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.755152702331543,0.3434648513793945,0.330811083316803,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.6369611024856567,0.203161358833313,0.9425402283668518,285.0447692871094,284.95001220703125,297.3167419433594,288.1349182128906,297.162109375,297.106201171875,285.04498291015625,1.0,0.6285635232925415,0.3621488809585571,0.3621488809585571,1.0,1.0,-3.15137267112732,0.8316376805305481,2.319735050201416,0.1185255423188209,0.8987439870834351,0.8987439870834351,0.0,222.61729431152344,202.0,40532.65234375,0.0,2980.40966796875,1.0,280.9416809082031,283.5993957519531,291.0715026855469,293.6359558105469,293.1499938964844,293.1499938964844,281.25,35949.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527082443237304,1.0,0.0,0.0,3.642699718475342,3.642723798751831,8.85401107098005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.8203125,0.0,1524.6842041015625,1895.4371337890625,0.0,3887.327392578125,0.903623640537262,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599748373031616,0.3440836071968078,0.3144950866699219,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2033996582031,0.8499773740768433,0.4870242476463318,0.4656178951263428,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.901269793510437,0.5573506951332092,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589312791824341,0.342711478471756,0.32979616522789,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393479108810425,0.2021079659461975,0.9363394975662231,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216674447059631,0.3624540865421295,0.3624540865421295,1.0,1.0,-3.126310110092163,0.8243674635887146,2.301942586898804,0.1169875636696815,0.9034862518310548,0.9034862518310548,0.0,215.8975372314453,205.0,39171.86328125,0.0,2892.6826171875,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.5091247558594,293.1499938964844,293.1499938964844,280.95001220703125,35745.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369314312934875,1.0,0.0,0.0,3.651665449142456,3.651689291000366,8.897648058336927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.4228515625,0.0,1533.1171875,1895.4371337890625,0.0,3744.506103515625,0.9054900407791138,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7599748373031616,0.3440836071968078,0.3144950866699219,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2033996582031,0.8499773740768433,0.4870242476463318,0.4656178951263428,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.901269793510437,0.5573506951332092,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7589312791824341,0.342711478471756,0.32979616522789,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030944824219,0.6393479108810425,0.2021079659461975,0.9363394975662231,285.203369140625,284.95001220703125,297.243896484375,288.09735107421875,297.1566162109375,297.1248474121094,285.2035217285156,1.0,0.6216674447059631,0.3624540865421295,0.3624540865421295,1.0,1.0,-3.126310110092163,0.8243674635887146,2.301942586898804,0.1169875636696815,0.9034862518310548,0.9034862518310548,0.0,215.8975372314453,205.0,39171.86328125,0.0,2892.6826171875,1.0,281.2417297363281,283.8040466308594,291.0326232910156,293.5091247558594,293.1499938964844,293.1499938964844,280.95001220703125,35745.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369314312934875,1.0,0.0,0.0,3.651665449142456,3.651689291000366,8.897648058336927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.4228515625,0.0,1533.1171875,1895.4371337890625,0.0,3744.506103515625,0.9054900407791138,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607893347740173,0.3430751860141754,0.3138050436973572,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0692443847656,0.8508646488189697,0.4857097268104553,0.4645881056785583,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028759598731996,0.5543213486671448,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7599184513092041,0.3420519530773163,0.3293042182922363,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.639870822429657,0.2014607191085815,0.9336363077163696,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512451171875,297.1302185058594,285.06121826171875,1.0,0.6196135878562927,0.3626066744327545,0.3626066744327545,1.0,1.0,-3.116750240325928,0.8216967582702637,2.295053243637085,0.1163975596427917,0.90299791097641,0.90299791097641,0.0,213.85275268554688,205.0,40014.14453125,0.0,2862.316162109375,1.0,280.99853515625,283.6332092285156,291.1026611328125,293.71856689453125,293.1499938964844,293.1499938964844,280.95001220703125,35803.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437801241874696,1.0,0.0,0.0,3.655532360076904,3.6555564403533936,8.916503020373057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.93505859375,0.0,1537.8623046875,1895.4371337890625,0.0,3806.759765625,0.9063430428504944,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602538466453552,0.3415851593017578,0.3126232028007507,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0135803222656,0.8504111766815186,0.48390793800354,0.46306312084198,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9990000128746032,0.9034265875816344,0.5534155368804932,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596806287765503,0.3410078585147857,0.3284532725811004,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.639407753944397,0.2005597501993179,0.9300013184547424,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397705078125,297.1268005371094,285.011474609375,1.0,0.6179776787757874,0.3628818988800049,0.3628818988800049,1.0,1.0,-3.1070148944854736,0.8192823529243469,2.2877326011657715,0.1162246018648147,0.902822732925415,0.902822732925415,0.0,212.96746826171875,208.0,40022.73046875,0.0,2837.89697265625,1.0,280.9576721191406,283.5770874023437,291.09844970703125,293.6901550292969,293.1499938964844,293.1499938964844,280.6499938964844,35871.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484740495681764,1.0,0.0,0.0,3.657272338867188,3.6572964191436768,8.924993153414107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.5478515625,0.0,1540.312255859375,1895.4371337890625,0.0,3849.204833984375,0.9068039655685424,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.7569934725761414,0.3378380239009857,0.3095314502716064,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8048400878906,0.8472644686698914,0.4794661104679107,0.4592040777206421,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.9990000128746032,0.902100145816803,0.555173397064209,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.7570765018463135,0.3381820619106293,0.3260610401630401,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366658210754395,0.1981894075870514,0.9204290509223938,284.8049011230469,284.95001220703125,297.110107421875,288.03094482421875,297.1061096191406,297.1044006347656,284.80255126953125,1.0,0.6155845522880554,0.363432377576828,0.363432377576828,1.0,1.0,-3.0863900184631348,0.8141053318977356,2.272284507751465,0.1157901883125305,0.8991933465003967,0.8991933465003967,0.0,213.09288024902344,211.0,40836.9609375,0.0,2797.1328125,1.0,280.658203125,283.3329772949219,291.0852355957031,293.7479248046875,293.1499938964844,293.1499938964844,280.95001220703125,36094.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628720879554749,1.0,0.0,0.0,3.654496908187866,3.654520988464356,8.911451914173085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3955078125,0.0,1538.8875732421875,1895.4371337890625,0.0,3978.146240234375,0.9063281416893004,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.7569934725761414,0.3378380239009857,0.3095314502716064,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.8048400878906,0.8472644686698914,0.4794661104679107,0.4592040777206421,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.9990000128746032,0.902100145816803,0.555173397064209,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052673339844,0.7570765018463135,0.3381820619106293,0.3260610401630401,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6366658210754395,0.1981894075870514,0.9204290509223938,284.8049011230469,284.95001220703125,297.110107421875,288.03094482421875,297.1061096191406,297.1044006347656,284.80255126953125,1.0,0.6155845522880554,0.363432377576828,0.363432377576828,1.0,1.0,-3.0863900184631348,0.8141053318977356,2.272284507751465,0.1157901883125305,0.8991933465003967,0.8991933465003967,0.0,213.09288024902344,211.0,40836.9609375,0.0,2797.1328125,1.0,280.658203125,283.3329772949219,291.0852355957031,293.7479248046875,293.1499938964844,293.1499938964844,280.95001220703125,36094.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628720879554749,1.0,0.0,0.0,3.654496908187866,3.654520988464356,8.911451914173085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.3955078125,0.0,1538.8875732421875,1895.4371337890625,0.0,3978.146240234375,0.9063281416893004,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533678412437439,0.3351655006408691,0.3068318963050842,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9510498046875,0.8434947729110718,0.475902110338211,0.4555568695068359,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012718200683594,0.5585246086120605,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538568377494812,0.3359411954879761,0.3237574398517608,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6332904100418091,0.196056455373764,0.9105026125907898,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140240430831909,0.3639828264713287,0.3639828264713287,1.0,1.0,-3.068077802658081,0.8096663951873779,2.258411407470703,0.1154673919081687,0.9004207849502563,0.9004207849502563,0.0,214.18524169921875,214.0,39529.09765625,0.0,2766.454345703125,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.47430419921875,293.1499938964844,293.1499938964844,280.6499938964844,36006.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493099451065063,1.0,0.0,0.0,3.6535699367523193,3.6535940170288086,8.906931725505274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.0224609375,0.0,1537.19140625,1895.4371337890625,0.0,3856.7431640625,0.9060871005058287,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7533678412437439,0.3351655006408691,0.3068318963050842,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9510498046875,0.8434947729110718,0.475902110338211,0.4555568695068359,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9990000128746032,0.9012718200683594,0.5585246086120605,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7538568377494812,0.3359411954879761,0.3237574398517608,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6332904100418091,0.196056455373764,0.9105026125907898,284.9510192871094,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.9514465332031,1.0,0.6140240430831909,0.3639828264713287,0.3639828264713287,1.0,1.0,-3.068077802658081,0.8096663951873779,2.258411407470703,0.1154673919081687,0.9004207849502563,0.9004207849502563,0.0,214.18524169921875,214.0,39529.09765625,0.0,2766.454345703125,1.0,280.94219970703125,283.5261535644531,290.9558410644531,293.47430419921875,293.1499938964844,293.1499938964844,280.6499938964844,36006.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493099451065063,1.0,0.0,0.0,3.6535699367523193,3.6535940170288086,8.906931725505274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.0224609375,0.0,1537.19140625,1895.4371337890625,0.0,3856.7431640625,0.9060871005058287,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7495206594467163,0.3319052457809448,0.3043204843997955,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7637634277344,0.8394502997398376,0.471841424703598,0.4521489143371582,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987479209899902,0.5628430843353271,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7504116892814636,0.3333685100078583,0.3216552436351776,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.6297379732131958,0.1937299966812133,0.901213526725769,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131367087364197,0.3645365536212921,0.3645365536212921,1.0,1.0,-3.052462577819824,0.8060905933380127,2.24637222290039,0.115553930401802,0.8964444994926453,0.8964444994926453,0.0,215.9418182373047,217.0,40330.453125,0.0,2744.806640625,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141662597656,293.1499938964844,293.1499938964844,280.95001220703125,36188.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577028155326844,1.0,0.0,0.0,3.6474449634552,3.6474690437316895,8.87709290964267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.27685546875,0.0,1531.740478515625,1895.4371337890625,0.0,3932.08251953125,0.9048198461532592,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7495206594467163,0.3319052457809448,0.3043204843997955,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,282.7637634277344,0.8394502997398376,0.471841424703598,0.4521489143371582,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.9990000128746032,0.8987479209899902,0.5628430843353271,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7504116892814636,0.3333685100078583,0.3216552436351776,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.6297379732131958,0.1937299966812133,0.901213526725769,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.07086181640625,284.76171875,1.0,0.6131367087364197,0.3645365536212921,0.3645365536212921,1.0,1.0,-3.052462577819824,0.8060905933380127,2.24637222290039,0.115553930401802,0.8964444994926453,0.8964444994926453,0.0,215.9418182373047,217.0,40330.453125,0.0,2744.806640625,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141662597656,293.1499938964844,293.1499938964844,280.95001220703125,36188.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577028155326844,1.0,0.0,0.0,3.6474449634552,3.6474690437316895,8.87709290964267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.27685546875,0.0,1531.740478515625,1895.4371337890625,0.0,3932.08251953125,0.9048198461532592,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454090714454651,0.3293176293373108,0.3017977476119995,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91461181640625,0.8350821733474731,0.4683712720870971,0.4486930072307586,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8966050148010254,0.5679153800010681,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466605305671692,0.3311964571475982,0.3194949328899383,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.625856876373291,0.191598504781723,0.8915433883666992,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125556826591492,0.3650903105735779,0.3650903105735779,1.0,1.0,-3.0371456146240234,0.8026013970375061,2.234544038772583,0.1155584380030632,0.897219717502594,0.897219717502594,0.0,218.14572143554688,205.0,39052.25,0.0,2726.229248046875,1.0,280.9421081542969,283.5016174316406,290.8991394042969,293.38201904296875,293.1499938964844,293.1499938964844,281.25,36082.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438599944114684,1.0,0.0,0.0,3.6436617374420166,3.643685579299927,8.858687579049729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.85595703125,0.0,1526.74169921875,1895.4371337890625,0.0,3807.483642578125,0.9039260149002076,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7454090714454651,0.3293176293373108,0.3017977476119995,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.91461181640625,0.8350821733474731,0.4683712720870971,0.4486930072307586,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8966050148010254,0.5679153800010681,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7466605305671692,0.3311964571475982,0.3194949328899383,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.625856876373291,0.191598504781723,0.8915433883666992,284.91461181640625,284.95001220703125,296.9346008300781,287.9496765136719,297.0247802734375,297.0567932128906,284.9151611328125,1.0,0.6125556826591492,0.3650903105735779,0.3650903105735779,1.0,1.0,-3.0371456146240234,0.8026013970375061,2.234544038772583,0.1155584380030632,0.897219717502594,0.897219717502594,0.0,218.14572143554688,205.0,39052.25,0.0,2726.229248046875,1.0,280.9421081542969,283.5016174316406,290.8991394042969,293.38201904296875,293.1499938964844,293.1499938964844,281.25,36082.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438599944114684,1.0,0.0,0.0,3.6436617374420166,3.643685579299927,8.858687579049729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.85595703125,0.0,1526.74169921875,1895.4371337890625,0.0,3807.483642578125,0.9039260149002076,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7451226711273193,0.3283984363079071,0.300830066204071,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.0429077148437,0.8347720503807068,0.4670161604881286,0.4472661018371582,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9990000128746032,0.8962726593017578,0.56678307056427,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7464871406555176,0.3304047584533691,0.3186245262622833,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6252960562705994,0.1907336860895156,0.887225866317749,285.0427551269531,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498046875,1.0,0.6104170083999634,0.3653671741485595,0.3653671741485595,1.0,1.0,-3.0266804695129395,0.7999206185340881,2.226759910583496,0.1154209524393081,0.8990777134895325,0.8990777134895325,0.0,217.110595703125,205.0,37966.6875,0.0,2700.481689453125,1.0,281.1986083984375,283.6713562011719,290.8462219238281,293.2067565917969,293.1499938964844,293.1499938964844,281.25,35980.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328047633171082,1.0,0.0,0.0,3.644207239151001,3.64423131942749,8.861341029842151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.93212890625,0.0,1526.58837890625,1895.4371337890625,0.0,3706.82275390625,0.904014766216278,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7459284663200378,0.3276568353176117,0.3000620603561401,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.07891845703125,0.8356226086616516,0.4658527970314026,0.4460543990135193,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8967635035514832,0.5634078979492188,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7473725080490112,0.3297713100910187,0.3179115355014801,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.6256153583526611,0.1899987608194351,0.883378803730011,285.07891845703125,284.95001220703125,296.8768615722656,287.9230041503906,297.0114440917969,297.0592956542969,285.0791320800781,1.0,0.6075672507286072,0.3656458854675293,0.3656458854675293,1.0,1.0,-3.0147640705108643,0.7967677116394043,2.21799635887146,0.1150279715657234,0.9003438353538513,0.9003438353538513,0.0,214.7740478515625,208.0,37712.890625,0.0,2665.4033203125,1.0,281.2418518066406,283.7117919921875,290.8523254394531,293.2392272949219,293.1499938964844,293.1499938964844,280.95001220703125,35899.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263815879821776,1.0,0.0,0.0,3.646878719329834,3.646902561187744,8.874337140696298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.52392578125,0.0,1528.9476318359375,1895.4371337890625,0.0,3647.9306640625,0.90452378988266,1.0,0.0,3.0,1.0,0.0
