time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7445088028907776,0.3248201310634613,0.2979175448417663,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8890380859375,0.8341869711875916,0.4622766971588135,0.4430969655513763,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.8957232236862183,0.5627627372741699,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7463226318359375,0.3275845646858215,0.3161446452140808,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.624042809009552,0.1880267411470413,0.8753272891044617,284.8890991210937,284.95001220703125,296.819091796875,287.896240234375,296.9906311035156,297.0519104003906,284.88690185546875,1.0,0.6049495339393616,0.3662032783031463,0.3662032783031463,1.0,1.0,-2.996047019958496,0.7921319603919983,2.2039151191711426,0.1146525964140892,0.8980191349983215,0.8980191349983215,0.0,213.6846466064453,211.0,38515.4375,0.0,2623.99072265625,1.0,280.9578857421875,283.48638916015625,290.9278869628906,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370495676994324,1.0,0.0,0.0,3.6461167335510254,3.646140575408936,8.870628676049819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.23974609375,0.0,1529.1800537109375,1895.4371337890625,0.0,3745.58349609375,0.9044259190559388,1.0,0.0,3.0,1.0,0.0
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7445088028907776,0.3248201310634613,0.2979175448417663,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8890380859375,0.8341869711875916,0.4622766971588135,0.4430969655513763,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9990000128746032,0.8957232236862183,0.5627627372741699,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7463226318359375,0.3275845646858215,0.3161446452140808,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.624042809009552,0.1880267411470413,0.8753272891044617,284.8890991210937,284.95001220703125,296.819091796875,287.896240234375,296.9906311035156,297.0519104003906,284.88690185546875,1.0,0.6049495339393616,0.3662032783031463,0.3662032783031463,1.0,1.0,-2.996047019958496,0.7921319603919983,2.2039151191711426,0.1146525964140892,0.8980191349983215,0.8980191349983215,0.0,213.6846466064453,211.0,38515.4375,0.0,2623.99072265625,1.0,280.9578857421875,283.48638916015625,290.9278869628906,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370495676994324,1.0,0.0,0.0,3.6461167335510254,3.646140575408936,8.870628676049819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.23974609375,0.0,1529.1800537109375,1895.4371337890625,0.0,3745.58349609375,0.9044259190559388,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416712641716003,0.3224335312843323,0.2955553233623504,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0388488769531,0.831174373626709,0.4590104520320892,0.4398169815540313,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8945066332817078,0.5651243329048157,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438259124755859,0.3255756497383117,0.3141221702098846,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212188601493835,0.1861115545034408,0.8664949536323547,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.0393371582031,1.0,0.6033384203910828,0.366760641336441,0.366760641336441,1.0,1.0,-2.97904896736145,0.7880423069000244,2.191006660461426,0.1144387871026992,0.9004413485527039,0.9004413485527039,0.0,214.3285369873047,199.0,37266.75,0.0,2595.054931640625,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993713378906,293.1499938964844,293.1499938964844,280.95001220703125,35917.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246573448181152,1.0,0.0,0.0,3.6484668254852295,3.64849066734314,8.882067277227179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.44091796875,0.0,1530.8438720703125,1895.4371337890625,0.0,3632.075439453125,0.9048877954483032,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416712641716003,0.3224335312843323,0.2955553233623504,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.0388488769531,0.831174373626709,0.4590104520320892,0.4398169815540313,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8945066332817078,0.5651243329048157,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438259124755859,0.3255756497383117,0.3141221702098846,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.6212188601493835,0.1861115545034408,0.8664949536323547,285.038818359375,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.0393371582031,1.0,0.6033384203910828,0.366760641336441,0.366760641336441,1.0,1.0,-2.97904896736145,0.7880423069000244,2.191006660461426,0.1144387871026992,0.9004413485527039,0.9004413485527039,0.0,214.3285369873047,199.0,37266.75,0.0,2595.054931640625,1.0,281.2421264648437,283.6814880371094,290.8254089355469,293.1993713378906,293.1499938964844,293.1499938964844,280.95001220703125,35917.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246573448181152,1.0,0.0,0.0,3.6484668254852295,3.64849066734314,8.882067277227179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.44091796875,0.0,1530.8438720703125,1895.4371337890625,0.0,3632.075439453125,0.9048877954483032,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416198253631592,0.319273978471756,0.2929745018482208,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.84423828125,0.8313174247741699,0.4550172388553619,0.4363143742084503,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9990000128746032,0.8921273350715637,0.5603137016296387,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.74415123462677,0.3230233192443847,0.3118807375431061,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.6206753849983215,0.1838735491037368,0.8567649722099304,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.84161376953125,1.0,0.5975202918052673,0.367438793182373,0.367438793182373,1.0,1.0,-2.9515860080718994,0.7807713150978088,2.170814752578736,0.1137164980173111,0.8975064158439636,0.8975064158439636,0.0,210.628173828125,202.0,37981.8203125,0.0,2524.963623046875,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3473205566406,293.1499938964844,293.1499938964844,281.25,36084.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352285861968994,1.0,0.0,0.0,3.64629864692688,3.646322727203369,8.871514864949859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4775390625,0.0,1529.6832275390625,1895.4371337890625,0.0,3728.9716796875,0.904491126537323,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7416198253631592,0.319273978471756,0.2929745018482208,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,282.84423828125,0.8313174247741699,0.4550172388553619,0.4363143742084503,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9990000128746032,0.8921273350715637,0.5603137016296387,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.74415123462677,0.3230233192443847,0.3118807375431061,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.6206753849983215,0.1838735491037368,0.8567649722099304,284.8442687988281,284.95001220703125,296.7035827636719,287.84246826171875,296.9458312988281,297.03253173828125,284.84161376953125,1.0,0.5975202918052673,0.367438793182373,0.367438793182373,1.0,1.0,-2.9515860080718994,0.7807713150978088,2.170814752578736,0.1137164980173111,0.8975064158439636,0.8975064158439636,0.0,210.628173828125,202.0,37981.8203125,0.0,2524.963623046875,1.0,280.9578552246094,283.45172119140625,290.8758239746094,293.3473205566406,293.1499938964844,293.1499938964844,281.25,36084.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352285861968994,1.0,0.0,0.0,3.64629864692688,3.646322727203369,8.871514864949859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4775390625,0.0,1529.6832275390625,1895.4371337890625,0.0,3728.9716796875,0.904491126537323,1.0,0.0,3.0,1.0,0.0
12247980,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399854063987732,0.3167253732681274,0.2903676033020019,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9896850585937,0.8296682238578796,0.4515304863452911,0.432721883058548,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.891177773475647,0.5592617988586426,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428290247917175,0.3207851350307464,0.3095407783985138,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187053918838501,0.1817977279424667,0.8467438220977783,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941194891929626,0.368116945028305,0.368116945028305,1.0,1.0,-2.927994966506958,0.7747815251350403,2.1532132625579834,0.1129517033696174,0.8992363214492798,0.8992363214492798,0.0,209.13954162597656,205.0,36673.70703125,0.0,2474.11328125,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.10498046875,293.1499938964844,293.1499938964844,281.54998779296875,35974.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212973117828368,1.0,0.0,0.0,3.646516084671021,3.6465401649475098,8.872572720974858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.78955078125,0.0,1529.1048583984375,1895.4371337890625,0.0,3601.1259765625,0.9044894576072692,1.0,0.0,3.0,1.0,0.0
12248040,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7399854063987732,0.3167253732681274,0.2903676033020019,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9896850585937,0.8296682238578796,0.4515304863452911,0.432721883058548,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.891177773475647,0.5592617988586426,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428290247917175,0.3207851350307464,0.3095407783985138,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6187053918838501,0.1817977279424667,0.8467438220977783,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.9279479980469,297.0289306640625,284.99005126953125,1.0,0.5941194891929626,0.368116945028305,0.368116945028305,1.0,1.0,-2.927994966506958,0.7747815251350403,2.1532132625579834,0.1129517033696174,0.8992363214492798,0.8992363214492798,0.0,209.13954162597656,205.0,36673.70703125,0.0,2474.11328125,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.10498046875,293.1499938964844,293.1499938964844,281.54998779296875,35974.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212973117828368,1.0,0.0,0.0,3.646516084671021,3.6465401649475098,8.872572720974858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.78955078125,0.0,1529.1048583984375,1895.4371337890625,0.0,3601.1259765625,0.9044894576072692,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.7391731142997742,0.3158273994922638,0.289444625377655,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1201171875,0.8287402987480164,0.450165718793869,0.4313124418258667,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9990000128746032,0.891114354133606,0.5594519972801208,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.742084264755249,0.319946825504303,0.3086578249931335,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.6176659464836121,0.1809545755386352,0.84266197681427,285.11993408203125,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.593012809753418,0.3684560060501098,0.3684560060501098,1.0,1.0,-2.9194486141204834,0.7728492617607117,2.146599292755127,0.1129674166440963,0.9016202688217164,0.9016202688217164,0.0,208.91824340820312,205.0,35673.15234375,0.0,2457.4404296875,1.0,281.49871826171875,283.8164978027344,290.7076721191406,292.9265441894531,293.1499938964844,293.1499938964844,281.54998779296875,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096089005470276,1.0,0.0,0.0,3.6490752696990967,3.649099349975586,8.885031093086582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.5791015625,0.0,1531.182861328125,1895.4371337890625,0.0,3492.9736328125,0.9050294160842896,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7384762763977051,0.3151158988475799,0.2887773811817169,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1622314453125,0.8278770446777344,0.4490036964416504,0.4301783144474029,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9990000128746032,0.8912200927734375,0.5598564743995667,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7414063811302185,0.3192628622055053,0.3079812228679657,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167077422142029,0.180234894156456,0.839287519454956,285.1622009277344,284.95001220703125,296.5881042480469,287.7884521484375,296.91656494140625,297.0343933105469,285.16290283203125,1.0,0.5922545790672302,0.3688724637031555,0.3688724637031555,1.0,1.0,-2.912897109985352,0.7717657685279846,2.141131401062012,0.1133933216333389,0.9035069346427916,0.9035069346427916,0.0,208.8920745849609,208.0,35502.51171875,0.0,2445.42431640625,1.0,281.5417175292969,283.8617553710937,290.7143249511719,292.9625549316406,293.1499938964844,293.1499938964844,281.25,35784.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028246998786926,1.0,0.0,0.0,3.653940916061402,3.65396499633789,8.908741051527613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.80859375,0.0,1535.9405517578125,1895.4371337890625,0.0,3429.900146484375,0.9060255885124208,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7356092929840088,0.3122907280921936,0.2867324948310852,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97076416015625,0.8247384428977966,0.4453811943531036,0.4272676706314087,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9990000128746032,0.8882696628570557,0.5629082322120667,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7387819290161133,0.3169188499450683,0.306161105632782,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.6136937141418457,0.1782443076372146,0.8315925598144531,284.9707946777344,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9686584472656,1.0,0.5913295745849609,0.3697054088115692,0.3697054088115692,1.0,1.0,-2.899177074432373,0.7693965435028076,2.129780530929565,0.1143179163336753,0.902254045009613,0.902254045009613,0.0,210.06016540527344,196.0,36282.71484375,0.0,2426.438720703125,1.0,281.25787353515625,283.63238525390625,290.79608154296875,293.1542053222656,293.1499938964844,293.1499938964844,280.95001220703125,35922.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142743945121764,1.0,0.0,0.0,3.657706499099731,3.6577305793762207,8.927112276069238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.357421875,0.0,1541.17626953125,1895.4371337890625,0.0,3536.22802734375,0.9069351553916932,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.7356092929840088,0.3122907280921936,0.2867324948310852,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.97076416015625,0.8247384428977966,0.4453811943531036,0.4272676706314087,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9990000128746032,0.8882696628570557,0.5629082322120667,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.7387819290161133,0.3169188499450683,0.306161105632782,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.6136937141418457,0.1782443076372146,0.8315925598144531,284.9707946777344,284.95001220703125,296.5304260253906,287.7613525390625,296.8927917480469,297.02325439453125,284.9686584472656,1.0,0.5913295745849609,0.3697054088115692,0.3697054088115692,1.0,1.0,-2.899177074432373,0.7693965435028076,2.129780530929565,0.1143179163336753,0.902254045009613,0.902254045009613,0.0,210.06016540527344,196.0,36282.71484375,0.0,2426.438720703125,1.0,281.25787353515625,283.63238525390625,290.79608154296875,293.1542053222656,293.1499938964844,293.1499938964844,280.95001220703125,35922.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142743945121764,1.0,0.0,0.0,3.657706499099731,3.6577305793762207,8.927112276069238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.357421875,0.0,1541.17626953125,1895.4371337890625,0.0,3536.22802734375,0.9069351553916932,1.0,0.0,3.0,1.0,0.0
12248340,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76568603515625,0.734140932559967,0.3087120354175567,0.2837084233760834,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7650146484375,0.8234518766403198,0.4410139918327331,0.4233740270137787,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.9990000128746032,0.8833487033843994,0.5605838894844055,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.7377325892448425,0.3139262497425079,0.3035058677196502,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.6119506359100342,0.1758480072021484,0.821340799331665,284.7650756835937,284.95001220703125,296.47918701171875,287.7372436523437,296.8647155761719,297.00360107421875,284.7616271972656,1.0,0.586437463760376,0.3704460859298706,0.3704460859298706,1.0,1.0,-2.872576236724853,0.7624552845954895,2.110121011734009,0.1137104257941246,0.8983555436134338,0.8983555436134338,0.0,207.79293823242188,196.0,37035.609375,0.0,2367.8115234375,1.0,280.9622802734375,283.3907470703125,290.8039855957031,293.2391357421875,293.1499938964844,293.1499938964844,280.95001220703125,36139.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292735457420348,1.0,0.0,0.0,3.653600692749024,3.6536247730255127,8.907082360565255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.2109375,0.0,1538.2225341796875,1895.4371337890625,0.0,3674.480712890625,0.9061524868011476,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.7340368628501892,0.3082505166530609,0.283276617527008,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.7572021484375,0.8233922123908997,0.4404455721378326,0.422825276851654,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.9990000128746032,0.8827493786811829,0.5599876046180725,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.73768550157547,0.3135293424129486,0.3031206727027893,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.611794650554657,0.1755287498235702,0.8198670744895935,284.7572631835937,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.00146484375,284.75445556640625,1.0,0.5856406688690186,0.3705383539199829,0.3705383539199829,1.0,1.0,-2.868447780609131,0.7613168954849243,2.107130765914917,0.1135235056281089,0.8979719281196594,0.8979719281196594,0.0,207.3114776611328,184.0,37001.7734375,0.0,2358.16259765625,1.0,280.9582214355469,283.3836364746094,290.793212890625,293.2206420898437,293.1499938964844,293.1499938964844,281.25,36156.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298812747001648,1.0,0.0,0.0,3.6526944637298575,3.652718544006348,8.902663921617204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.7333984375,0.0,1537.3436279296875,1895.4371337890625,0.0,3680.052734375,0.9059662818908693,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7350661158561707,0.3052605092525482,0.2800437808036804,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89727783203125,0.8248441815376282,0.4363988041877746,0.4184710681438446,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802417516708374,0.5510919094085693,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390046715736389,0.3107179999351501,0.3000246882438659,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119382381439209,0.173111617565155,0.8073864579200745,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771902203559875,0.3713439106941223,0.3713439106941223,1.0,1.0,-2.82991623878479,0.7505196332931519,2.079396724700928,0.1114900335669517,0.8984465003013611,0.8984465003013611,0.0,201.035385131836,187.0,35580.63671875,0.0,2260.650146484375,1.0,281.2421875,283.5713806152344,290.6543884277344,292.9363098144531,293.1499938964844,293.1499938964844,281.54998779296875,36078.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915054202079773,1.0,0.0,0.0,3.649099826812744,3.6491239070892334,8.885151032700378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.02978515625,0.0,1532.7548828125,1895.4371337890625,0.0,3543.44775390625,0.9051353931427002,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7350661158561707,0.3052605092525482,0.2800437808036804,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.89727783203125,0.8248441815376282,0.4363988041877746,0.4184710681438446,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8802417516708374,0.5510919094085693,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7390046715736389,0.3107179999351501,0.3000246882438659,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6119382381439209,0.173111617565155,0.8073864579200745,284.89727783203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8415222167969,296.99481201171875,284.8970642089844,1.0,0.5771902203559875,0.3713439106941223,0.3713439106941223,1.0,1.0,-2.82991623878479,0.7505196332931519,2.079396724700928,0.1114900335669517,0.8984465003013611,0.8984465003013611,0.0,201.035385131836,187.0,35580.63671875,0.0,2260.650146484375,1.0,281.2421875,283.5713806152344,290.6543884277344,292.9363098144531,293.1499938964844,293.1499938964844,281.54998779296875,36078.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915054202079773,1.0,0.0,0.0,3.649099826812744,3.6491239070892334,8.885151032700378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.02978515625,0.0,1532.7548828125,1895.4371337890625,0.0,3543.44775390625,0.9051353931427002,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355713844299316,0.3034048974514007,0.2780856788158417,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0606384277344,0.8253404498100281,0.4335061013698578,0.4154255986213684,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808748126029968,0.5460239052772522,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395097017288208,0.3087768256664276,0.297918289899826,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114617586135864,0.1713059991598129,0.7981800436973572,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722631216049194,0.3721494972705841,0.3721494972705841,1.0,1.0,-2.8041975498199463,0.7439712285995483,2.0602264404296875,0.1106336340308189,0.9012917280197144,0.9012917280197144,0.0,197.3579864501953,190.0,34239.51171875,0.0,2199.2880859375,1.0,281.541748046875,283.7823486328125,290.59332275390625,292.7701721191406,293.1499938964844,293.1499938964844,281.25,35912.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893869936466217,1.0,0.0,0.0,3.651756525039673,3.651780605316162,8.898093142306607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.54296875,0.0,1534.4705810546875,1895.4371337890625,0.0,3346.37939453125,0.905623495578766,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7355713844299316,0.3034048974514007,0.2780856788158417,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0606384277344,0.8253404498100281,0.4335061013698578,0.4154255986213684,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9990000128746032,0.8808748126029968,0.5460239052772522,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395097017288208,0.3087768256664276,0.297918289899826,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.6114617586135864,0.1713059991598129,0.7981800436973572,285.0606384277344,284.95001220703125,296.3577575683594,287.6799621582031,296.83111572265625,297.0013732910156,285.0610656738281,1.0,0.5722631216049194,0.3721494972705841,0.3721494972705841,1.0,1.0,-2.8041975498199463,0.7439712285995483,2.0602264404296875,0.1106336340308189,0.9012917280197144,0.9012917280197144,0.0,197.3579864501953,190.0,34239.51171875,0.0,2199.2880859375,1.0,281.541748046875,283.7823486328125,290.59332275390625,292.7701721191406,293.1499938964844,293.1499938964844,281.25,35912.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893869936466217,1.0,0.0,0.0,3.651756525039673,3.651780605316162,8.898093142306607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.54296875,0.0,1534.4705810546875,1895.4371337890625,0.0,3346.37939453125,0.905623495578766,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352306842803955,0.3021577000617981,0.2771871984004974,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9231872558594,0.8249205946922302,0.4317973256111145,0.4140259325504303,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8804098963737488,0.5450755953788757,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7391823530197144,0.3076278567314148,0.2969785332679748,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107459664344788,0.1703370958566665,0.7941470742225647,284.9234313964844,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.0021667480469,284.9136657714844,1.0,0.5706170797348022,0.3725522756576538,0.3725522756576538,1.0,1.0,-2.794319868087769,0.7416778206825256,2.0526418685913086,0.1106317043304443,0.8998066186904907,0.8998066186904907,0.0,196.49249267578125,190.0,34997.890625,0.0,2178.576171875,1.0,281.298583984375,283.60772705078125,290.6736755371094,292.9794311523437,293.1499938964844,293.1499938964844,281.25,35985.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993934392929077,1.0,0.0,0.0,3.652193546295166,3.6522176265716553,8.900222496777133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.21044921875,0.0,1535.4996337890625,1895.4371337890625,0.0,3397.9296875,0.9057158827781676,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7339464426040649,0.3004617989063263,0.2758351862430572,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8656616210937,0.8235793113708496,0.4296514391899109,0.41218301653862,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.878766655921936,0.5454948544502258,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7380295991897583,0.306145966053009,0.2957195043563843,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6092619299888611,0.1691654324531555,0.7893191576004028,284.86572265625,284.95001220703125,296.3003845214844,287.6528015136719,296.81298828125,296.99786376953125,284.86334228515625,1.0,0.5692869424819946,0.3731087148189544,0.3731087148189544,1.0,1.0,-2.783669948577881,0.7394818067550659,2.0441880226135254,0.1109166145324707,0.8986210227012634,0.8986210227012634,0.0,196.33206176757807,193.0,34983.03515625,0.0,2160.04833984375,1.0,281.25787353515625,283.5522155761719,290.6780090332031,292.9570617675781,293.1499938964844,293.1499938964844,281.54998779296875,36067.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903323769569397,1.0,0.0,0.0,3.6501524448394775,3.650176525115967,8.890277172213246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.7158203125,0.0,1533.8465576171875,1895.4371337890625,0.0,3434.546630859375,0.9053441882133484,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7309793829917908,0.2979286313056946,0.2733457684516907,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0212707519531,0.820348858833313,0.4261473715305328,0.4086873233318329,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.8758660554885864,0.547720193862915,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7352146506309509,0.3037070035934448,0.2932870090007782,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6057363152503967,0.1671066880226135,0.7798187136650085,285.0212707519531,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.9944152832031,285.0219116210937,1.0,0.5674277544021606,0.3742215633392334,0.3742215633392334,1.0,1.0,-2.7648046016693115,0.7359356880187988,2.0288689136505127,0.1116823256015777,0.9008378982543944,0.9008378982543944,0.0,196.8428955078125,196.0,33800.234375,0.0,2131.261474609375,1.0,281.5421447753906,283.7524108886719,290.5744934082031,292.7354736328125,293.1499938964844,293.1499938964844,281.25,35941.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893945813179016,1.0,0.0,0.0,3.6515283584594727,3.651552438735962,8.896980148165312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.46533203125,0.0,1534.4332275390625,1895.4371337890625,0.0,3304.54541015625,0.905590295791626,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7309793829917908,0.2979286313056946,0.2733457684516907,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0212707519531,0.820348858833313,0.4261473715305328,0.4086873233318329,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.8758660554885864,0.547720193862915,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7352146506309509,0.3037070035934448,0.2932870090007782,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.6057363152503967,0.1671066880226135,0.7798187136650085,285.0212707519531,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.9944152832031,285.0219116210937,1.0,0.5674277544021606,0.3742215633392334,0.3742215633392334,1.0,1.0,-2.7648046016693115,0.7359356880187988,2.0288689136505127,0.1116823256015777,0.9008378982543944,0.9008378982543944,0.0,196.8428955078125,196.0,33800.234375,0.0,2131.261474609375,1.0,281.5421447753906,283.7524108886719,290.5744934082031,292.7354736328125,293.1499938964844,293.1499938964844,281.25,35941.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893945813179016,1.0,0.0,0.0,3.6515283584594727,3.651552438735962,8.896980148165312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.46533203125,0.0,1534.4332275390625,1895.4371337890625,0.0,3304.54541015625,0.905590295791626,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.727364182472229,0.2946991324424743,0.2708578705787658,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8314208984375,0.8163115382194519,0.4219394326210022,0.4051424562931061,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.9990000128746032,0.8704922795295715,0.5515356659889221,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7317723035812378,0.3008016347885132,0.2908729910850525,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015582084655762,0.1647884398698806,0.7705088257789612,284.8314514160156,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.8293151855469,1.0,0.5663667917251587,0.3753344416618347,0.3753344416618347,1.0,1.0,-2.748054027557373,0.7330597639083862,2.0149941444396973,0.1127571687102317,0.8977468609809875,0.8977468609809875,0.0,198.3029022216797,184.0,34573.78125,0.0,2110.6650390625,1.0,281.2578430175781,283.526123046875,290.6337585449219,292.8921203613281,293.1499938964844,293.1499938964844,281.54998779296875,36106.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004696011543274,1.0,0.0,0.0,3.648491621017456,3.648515701293945,8.882188922143541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.05712890625,0.0,1532.287109375,1895.4371337890625,0.0,3407.96142578125,0.9049986600875854,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.727364182472229,0.2946991324424743,0.2708578705787658,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8314208984375,0.8163115382194519,0.4219394326210022,0.4051424562931061,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.9990000128746032,0.8704922795295715,0.5515356659889221,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7317723035812378,0.3008016347885132,0.2908729910850525,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6015582084655762,0.1647884398698806,0.7705088257789612,284.8314514160156,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.8293151855469,1.0,0.5663667917251587,0.3753344416618347,0.3753344416618347,1.0,1.0,-2.748054027557373,0.7330597639083862,2.0149941444396973,0.1127571687102317,0.8977468609809875,0.8977468609809875,0.0,198.3029022216797,184.0,34573.78125,0.0,2110.6650390625,1.0,281.2578430175781,283.526123046875,290.6337585449219,292.8921203613281,293.1499938964844,293.1499938964844,281.54998779296875,36106.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004696011543274,1.0,0.0,0.0,3.648491621017456,3.648515701293945,8.882188922143541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.05712890625,0.0,1532.287109375,1895.4371337890625,0.0,3407.96142578125,0.9049986600875854,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265946865081787,0.2919797301292419,0.268068253993988,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9826965332031,0.8155946731567383,0.4181516170501709,0.4012365639209747,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8659594058990479,0.5477298498153687,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311903238296509,0.2981685698032379,0.2881209552288055,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5999343991279602,0.1625510454177856,0.7596216201782227,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606703162193298,0.3762627243995666,0.3762627243995666,1.0,1.0,-2.719055414199829,0.7255358695983887,1.99351966381073,0.1120165139436721,0.8994420170783997,0.8994420170783997,0.0,195.2273406982422,172.0,33292.203125,0.0,2049.47314453125,1.0,281.5421447753906,283.7217712402344,290.5198669433594,292.655029296875,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863450884819031,1.0,0.0,0.0,3.6481988430023193,3.6482226848602295,8.880762720764324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.91552734375,0.0,1531.0787353515625,1895.4371337890625,0.0,3276.010986328125,0.904875636100769,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7265946865081787,0.2919797301292419,0.268068253993988,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9826965332031,0.8155946731567383,0.4181516170501709,0.4012365639209747,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.8659594058990479,0.5477298498153687,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7311903238296509,0.2981685698032379,0.2881209552288055,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.5999343991279602,0.1625510454177856,0.7596216201782227,284.982666015625,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827575683594,1.0,0.5606703162193298,0.3762627243995666,0.3762627243995666,1.0,1.0,-2.719055414199829,0.7255358695983887,1.99351966381073,0.1120165139436721,0.8994420170783997,0.8994420170783997,0.0,195.2273406982422,172.0,33292.203125,0.0,2049.47314453125,1.0,281.5421447753906,283.7217712402344,290.5198669433594,292.655029296875,293.1499938964844,293.1499938964844,281.8500061035156,35988.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863450884819031,1.0,0.0,0.0,3.6481988430023193,3.6482226848602295,8.880762720764324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.91552734375,0.0,1531.0787353515625,1895.4371337890625,0.0,3276.010986328125,0.904875636100769,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.7292946577072144,0.2902123034000397,0.2661060392856598,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1514892578125,0.8186112642288208,0.4153051972389221,0.398156076669693,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.9990000128746032,0.8653250932693481,0.5372218489646912,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338509559631348,0.2962372303009033,0.2859418988227844,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.6014652848243713,0.1607958823442459,0.7501975297927856,285.1514892578125,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1514892578125,1.0,0.5525118708610535,0.3771910369396209,0.3771910369396209,1.0,1.0,-2.6864266395568848,0.7167173624038696,1.969709396362305,0.1106630936264991,0.9035671353340148,0.9035671353340148,0.0,188.4920959472656,175.0,32083.439453125,0.0,1966.9407958984373,1.0,281.8417663574219,283.9380798339844,290.46417236328125,292.5078430175781,293.1499938964844,293.1499938964844,281.54998779296875,35798.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665391206741333,1.0,0.0,0.0,3.655118465423584,3.655142545700073,8.914483942135121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.767578125,0.0,1537.3623046875,1895.4371337890625,0.0,3090.343994140625,0.9062977433204652,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.7292946577072144,0.2902123034000397,0.2661060392856598,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1514892578125,0.8186112642288208,0.4153051972389221,0.398156076669693,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.9990000128746032,0.8653250932693481,0.5372218489646912,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.7338509559631348,0.2962372303009033,0.2859418988227844,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.6014652848243713,0.1607958823442459,0.7501975297927856,285.1514892578125,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1514892578125,1.0,0.5525118708610535,0.3771910369396209,0.3771910369396209,1.0,1.0,-2.6864266395568848,0.7167173624038696,1.969709396362305,0.1106630936264991,0.9035671353340148,0.9035671353340148,0.0,188.4920959472656,175.0,32083.439453125,0.0,1966.9407958984373,1.0,281.8417663574219,283.9380798339844,290.46417236328125,292.5078430175781,293.1499938964844,293.1499938964844,281.54998779296875,35798.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665391206741333,1.0,0.0,0.0,3.655118465423584,3.655142545700073,8.914483942135121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.767578125,0.0,1537.3623046875,1895.4371337890625,0.0,3090.343994140625,0.9062977433204652,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7299045920372009,0.2890035510063171,0.2651960253715515,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.005126953125,0.8192598223686218,0.4136053025722503,0.3967170119285583,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.8650047183036804,0.5339339375495911,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7344498634338379,0.295074462890625,0.2849437296390533,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6015951633453369,0.1598548889160156,0.7460430860519409,285.0054016113281,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9897155761719,284.9942626953125,1.0,0.5498726963996887,0.3776551783084869,0.3776551783084869,1.0,1.0,-2.6734533309936523,0.7134337425231934,1.960019588470459,0.1102595701813697,0.9025468826293944,0.9025468826293944,0.0,186.3095245361328,175.0,32679.025390625,0.0,1936.871337890625,1.0,281.59844970703125,283.7536315917969,290.54644775390625,292.7148742675781,293.1499938964844,293.1499938964844,281.54998779296875,35870.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730239272117615,1.0,0.0,0.0,3.657723426818848,3.657747507095337,8.927195267460775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.43359375,0.0,1540.8057861328125,1895.4371337890625,0.0,3151.174560546875,0.9068723917007446,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7292828559875488,0.2873274981975555,0.2638376355171203,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9408569335937,0.8186498284339905,0.4114553332328796,0.3948417901992798,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9990000128746032,0.8635784387588501,0.5326703190803528,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.733940064907074,0.293565422296524,0.2836308479309082,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6006651520729065,0.1587049663066864,0.7411661744117737,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289428710937,296.98828125,284.9381103515625,1.0,0.5477175712585449,0.3782855868339538,0.3782855868339538,1.0,1.0,-2.660611629486084,0.7105568051338196,1.9500548839569087,0.1103345826268196,0.9017927646636964,0.9017927646636964,0.0,185.2038116455078,178.0,32608.4765625,0.0,1912.131103515625,1.0,281.55767822265625,283.6925354003906,290.5481262207031,292.686279296875,293.1499938964844,293.1499938964844,281.25,35956.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773963451385498,1.0,0.0,0.0,3.657744646072388,3.657768726348877,8.927298722483101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.43994140625,0.0,1541.4727783203125,1895.4371337890625,0.0,3192.175537109375,0.9069643616676332,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.727871298789978,0.2852935492992401,0.2621726393699646,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.7843933105469,0.817209780216217,0.4089731276035309,0.39262655377388,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.9990000128746032,0.8610977530479431,0.5326457023620605,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.7326866388320923,0.2917469441890716,0.2820508480072021,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.5989503860473633,0.1573355197906494,0.7354499101638794,284.78045654296875,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.770263671875,1.0,0.5458748936653137,0.3789500892162323,0.3789500892162323,1.0,1.0,-2.6471521854400635,0.7075628042221069,1.9395893812179563,0.1104291900992393,0.8990724682807922,0.8990724682807922,0.0,184.72634887695312,178.0,33351.3984375,0.0,1889.4901123046875,1.0,281.29620361328125,283.4947814941406,290.5811767578125,292.8209228515625,293.1499938964844,293.1499938964844,281.25,36093.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880900144577026,1.0,0.0,0.0,3.655609846115112,3.6556339263916016,8.916881029108481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.01416015625,0.0,1540.1220703125,1895.4371337890625,0.0,3292.341064453125,0.906543791294098,1.0,0.0,3.0,1.0,0.0
