time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7259666323661804,0.2832736670970917,0.2604342103004455,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.72381591796875,0.8152583837509155,0.4064495265483856,0.3903966546058655,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9990000128746032,0.8580211997032166,0.5336222648620605,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.7309682965278625,0.2899358868598938,0.2804234623908996,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.5967718958854675,0.155968576669693,0.7296640872955322,284.723876953125,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.7210388183594,1.0,0.5444838404655457,0.3795464336872101,0.3795464336872101,1.0,1.0,-2.6346497535705566,0.7047170996665955,1.929932713508606,0.1104534864425659,0.8970315456390381,0.8970315456390381,0.0,184.80712890625,181.0,33297.8046875,0.0,1870.981201171875,1.0,281.2581481933594,283.4419860839844,290.547119140625,292.7477111816406,293.1499938964844,293.1499938964844,281.54998779296875,36201.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926500678062439,1.0,0.0,0.0,3.651059627532959,3.651083707809448,8.894696748029673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.97607421875,0.0,1535.8590087890625,1895.4371337890625,0.0,3334.982177734375,0.9056314826011658,1.0,0.0,3.0,1.0,0.0
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7220972180366516,0.2801762819290161,0.2573647201061249,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8758544921875,0.8109768033027649,0.4022256731986999,0.386134535074234,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.852539598941803,0.5364803075790405,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7272731065750122,0.2868448793888092,0.2773279845714569,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.5919273495674133,0.1534373164176941,0.7179946303367615,284.8758544921875,284.95001220703125,295.9021301269531,287.4632568359375,296.6900329589844,296.9776306152344,284.8764038085937,1.0,0.5422877669334412,0.3808072805404663,0.3808072805404663,1.0,1.0,-2.6115262508392334,0.699802041053772,1.9117242097854608,0.11077181994915,0.8972769379615784,0.8972769379615784,0.0,185.51356506347656,184.0,32043.4375,0.0,1839.59521484375,1.0,281.5421447753906,283.6407775878906,290.40362548828125,292.4670104980469,293.1499938964844,293.1499938964844,281.8500061035156,36116.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762423396110535,1.0,0.0,0.0,3.6459360122680655,3.645960092544556,8.869750445228419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.75341796875,0.0,1529.52197265625,1895.4371337890625,0.0,3181.356201171875,0.9044564962387084,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7220972180366516,0.2801762819290161,0.2573647201061249,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.8758544921875,0.8109768033027649,0.4022256731986999,0.386134535074234,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.852539598941803,0.5364803075790405,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7272731065750122,0.2868448793888092,0.2773279845714569,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.5919273495674133,0.1534373164176941,0.7179946303367615,284.8758544921875,284.95001220703125,295.9021301269531,287.4632568359375,296.6900329589844,296.9776306152344,284.8764038085937,1.0,0.5422877669334412,0.3808072805404663,0.3808072805404663,1.0,1.0,-2.6115262508392334,0.699802041053772,1.9117242097854608,0.11077181994915,0.8972769379615784,0.8972769379615784,0.0,185.51356506347656,184.0,32043.4375,0.0,1839.59521484375,1.0,281.5421447753906,283.6407775878906,290.40362548828125,292.4670104980469,293.1499938964844,293.1499938964844,281.8500061035156,36116.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762423396110535,1.0,0.0,0.0,3.6459360122680655,3.645960092544556,8.869750445228419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.75341796875,0.0,1529.52197265625,1895.4371337890625,0.0,3181.356201171875,0.9044564962387084,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189791202545166,0.2779585123062134,0.2553398907184601,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.97589111328125,0.8071911334991455,0.3988991677761078,0.382955402135849,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.8478713035583496,0.539625346660614,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240796089172363,0.284419983625412,0.2750155031681061,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.5875858068466187,0.1513400673866272,0.7085694670677185,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409730672836304,0.6284843683242798,0.6284843683242798,0.6000000238418579,1.0,-2.5949466228485107,1.2242125272750854,1.3707340955734253,0.6383726596832275,0.8987154960632324,0.8987154960632324,0.0,186.6962280273437,172.0,30218.626953125,0.0,1819.0616455078125,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2856140136719,293.1499938964844,293.1499938964844,282.1499938964844,35996.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526366353034973,1.0,0.0,0.0,3.64612889289856,3.6461527347564697,8.870688361639623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.87646484375,0.0,1528.8416748046875,1895.4371337890625,0.0,2959.971923828125,0.9044080972671508,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7189791202545166,0.2779585123062134,0.2553398907184601,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,282.97589111328125,0.8071911334991455,0.3988991677761078,0.382955402135849,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.8478713035583496,0.539625346660614,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7240796089172363,0.284419983625412,0.2750155031681061,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.5875858068466187,0.1513400673866272,0.7085694670677185,284.9759521484375,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715881347656,1.0,0.5409730672836304,0.6284843683242798,0.6284843683242798,0.6000000238418579,1.0,-2.5949466228485107,1.2242125272750854,1.3707340955734253,0.6383726596832275,0.8987154960632324,0.8987154960632324,0.0,186.6962280273437,172.0,30218.626953125,0.0,1819.0616455078125,1.0,281.8417358398437,283.8245849609375,290.3367004394531,292.2856140136719,293.1499938964844,293.1499938964844,282.1499938964844,35996.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526366353034973,1.0,0.0,0.0,3.64612889289856,3.6461527347564697,8.870688361639623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.87646484375,0.0,1528.8416748046875,1895.4371337890625,0.0,2959.971923828125,0.9044080972671508,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.719774603843689,0.2759762108325958,0.2533816993236542,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0917663574219,0.808045506477356,0.3958502411842346,0.379890114068985,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9990000128746032,0.8442874550819397,0.5336204767227173,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.7247343063354492,0.2822043001651764,0.2727482616901397,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870819091796875,0.1494190841913223,0.6991428136825562,285.09185791015625,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354180335998535,0.8761614561080933,0.8761614561080933,0.2000000029802322,1.0,-2.5676639080047607,2.170260429382324,0.3974033296108246,1.588395118713379,0.901781976222992,0.901781976222992,0.0,182.9711456298828,160.0,28400.599609375,0.0,1765.65625,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.12908935546875,293.1499938964844,293.1499938964844,281.8500061035156,35853.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259561657905579,1.0,0.0,0.0,3.65128231048584,3.651306390762329,8.895781888895726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.0185546875,0.0,1533.495849609375,1895.4371337890625,0.0,2710.834716796875,0.905464231967926,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.719774603843689,0.2759762108325958,0.2533816993236542,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.0917663574219,0.808045506477356,0.3958502411842346,0.379890114068985,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.9990000128746032,0.8442874550819397,0.5336204767227173,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.7247343063354492,0.2822043001651764,0.2727482616901397,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.5870819091796875,0.1494190841913223,0.6991428136825562,285.09185791015625,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.087158203125,1.0,0.5354180335998535,0.8761614561080933,0.8761614561080933,0.2000000029802322,1.0,-2.5676639080047607,2.170260429382324,0.3974033296108246,1.588395118713379,0.901781976222992,0.901781976222992,0.0,182.9711456298828,160.0,28400.599609375,0.0,1765.65625,1.0,282.1417541503906,284.002685546875,290.2933349609375,292.12908935546875,293.1499938964844,293.1499938964844,281.8500061035156,35853.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259561657905579,1.0,0.0,0.0,3.65128231048584,3.651306390762329,8.895781888895726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.0185546875,0.0,1533.495849609375,1895.4371337890625,0.0,2710.834716796875,0.905464231967926,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7209593653678894,0.2744694352149963,0.2522449493408203,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8690185546875,0.8094675540924072,0.3938568234443664,0.3782125413417816,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9990000128746032,0.8422954678535461,0.5284605622291565,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7258837819099426,0.2807433009147644,0.2714967429637909,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5876734256744385,0.1482909917831421,0.6941749453544617,284.86944580078125,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529663085937,1.0,0.531646192073822,1.0,1.0,0.0,1.0,-2.550625324249268,2.550600528717041,2.483204661984928e-05,1.971229195594788,0.8991116881370544,0.8991116881370544,0.0,179.9667510986328,160.0,28315.189453125,0.0,1729.8380126953125,1.0,281.8985900878906,283.7749938964844,290.37548828125,292.3039855957031,293.1499938964844,293.1499938964844,281.8500061035156,35994.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288431167602539,1.0,0.0,0.0,3.651304483413696,3.6513285636901855,8.895889891391562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.7939453125,0.0,1534.5814208984375,1895.4371337890625,0.0,2737.6787109375,0.9054938554763794,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7214487195014954,0.2724684476852417,0.2505172193050384,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7841796875,0.8102713823318481,0.3913485109806061,0.3759416043758392,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.9990000128746032,0.8396186828613281,0.5237074494361877,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.726490318775177,0.2788630723953247,0.269782692193985,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.5876780152320862,0.1468939632177353,0.6879450678825378,284.7842712402344,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801513671875,1.0,0.5271802544593811,1.0,1.0,0.0,1.0,-2.53057074546814,2.5305657386779785,5.151567165739834e-06,1.9558463096618648,0.897086501121521,0.897086501121521,0.0,176.843505859375,163.0,28097.27734375,0.0,1687.973876953125,1.0,281.8578186035156,283.7039794921875,290.3710021972656,292.248046875,293.1499938964844,293.1499938964844,282.1499938964844,36132.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286044597625732,1.0,0.0,0.0,3.6475343704223633,3.647558450698853,8.877528898665332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.83056640625,0.0,1531.4173583984375,1895.4371337890625,0.0,2735.458251953125,0.9047930240631104,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7208526730537415,0.2708009481430053,0.248741403222084,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9281005859375,0.8097559809684753,0.3891146183013916,0.3735380470752716,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.8376153111457825,0.5213661193847656,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7259604930877686,0.2771183848381042,0.2679435014724731,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.5864676833152771,0.1455304622650146,0.6812571287155151,284.9223022460937,284.95001220703125,295.7046813964844,287.3688659667969,295.7059020996094,296.9750061035156,284.9317626953125,1.0,0.524141252040863,1.0,1.0,0.0,1.0,-2.512479066848755,2.5124740600585938,5.077613423054572e-06,1.941749811172485,0.8981610536575317,0.8981610536575317,0.0,175.03367614746094,163.0,27302.75,0.0,1655.0250244140625,1.0,282.1058044433594,283.8789367675781,290.2736511230469,292.014404296875,293.1499938964844,293.1499938964844,282.1499938964844,36073.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144662380218506,1.0,0.0,0.0,3.645627021789551,3.64565110206604,8.868246936799551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.8779296875,0.0,1528.8616943359375,1895.4371337890625,0.0,2604.3818359375,0.9043930172920228,1.0,0.0,3.0,1.0,0.0
12250080,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7204159498214722,0.2697063684463501,0.2476041615009308,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9618225097656,0.8092493414878845,0.3874347805976867,0.3718420267105102,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9990000128746032,0.8363840579986572,0.5199829936027527,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.7254382967948914,0.2758451104164123,0.2666119337081909,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5853407382965088,0.144484594464302,0.6761183142662048,284.9617919921875,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9750061035156,284.9622497558594,1.0,0.5219615697860718,1.0,1.0,0.0,1.0,-2.4996345043182373,2.499629259109497,5.025793598179007e-06,1.9317938089370728,0.8986839652061462,0.8986839652061462,0.0,173.8992919921875,166.0,27105.8671875,0.0,1632.5113525390625,1.0,282.14208984375,283.9169616699219,290.2613830566406,292.0168762207031,293.1499938964844,293.1499938964844,282.45001220703125,36011.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050704002380371,1.0,0.0,0.0,3.646135091781616,3.6461591720581055,8.870718488651619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.92041015625,0.0,1528.9578857421875,1895.4371337890625,0.0,2517.872314453125,0.9044309258461,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.7194099426269531,0.2680453658103943,0.245900884270668,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.16961669921875,0.8077967762947083,0.3845897614955902,0.3689257204532623,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345564007759094,0.5186962485313416,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.7241119146347046,0.273689329624176,0.2643871307373047,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828601717948914,0.1426544338464737,0.6672058701515198,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.17041015625,1.0,0.5188051462173462,1.0,1.0,0.0,1.0,-2.47914981842041,2.479144811630249,4.943773546983721e-06,1.9159469604492188,0.9033365249633788,0.9033365249633788,0.0,172.5669403076172,169.0,26218.916015625,0.0,1599.0179443359375,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9052124023437,293.1499938964844,293.1499938964844,282.1499938964844,35787.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800452709197998,1.0,0.0,0.0,3.653285026550293,3.653308868408203,8.905542472348316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.31787109375,0.0,1535.2347412109375,1895.4371337890625,0.0,2290.546630859375,0.9058838486671448,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.7194099426269531,0.2680453658103943,0.245900884270668,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.16961669921875,0.8077967762947083,0.3845897614955902,0.3689257204532623,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.9990000128746032,0.8345564007759094,0.5186962485313416,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.7241119146347046,0.273689329624176,0.2643871307373047,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.5828601717948914,0.1426544338464737,0.6672058701515198,285.1695861816406,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.17041015625,1.0,0.5188051462173462,1.0,1.0,0.0,1.0,-2.47914981842041,2.479144811630249,4.943773546983721e-06,1.9159469604492188,0.9033365249633788,0.9033365249633788,0.0,172.5669403076172,169.0,26218.916015625,0.0,1599.0179443359375,1.0,282.4417724609375,284.1548767089844,290.2255554199219,291.9052124023437,293.1499938964844,293.1499938964844,282.1499938964844,35787.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800452709197998,1.0,0.0,0.0,3.653285026550293,3.653308868408203,8.905542472348316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.31787109375,0.0,1535.2347412109375,1895.4371337890625,0.0,2290.546630859375,0.9058838486671448,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166582345962524,0.2651593387126922,0.2437923550605774,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9310913085937,0.804466187953949,0.3806615769863128,0.3657001852989197,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8294001221656799,0.5204579830169678,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7212834358215332,0.2707586586475372,0.2619783580303192,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.5789849758148193,0.1404332965612411,0.6583231091499329,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9277038574219,1.0,0.5169975757598877,1.0,1.0,0.0,1.0,-2.4612951278686523,2.461290121078491,4.873094894719543e-06,1.9022635221481323,0.901232361793518,0.901232361793518,0.0,172.88377380371094,172.0,26536.79296875,0.0,1576.386962890625,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.10968017578125,293.1499938964844,293.1499938964844,281.8500061035156,35963.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927045822143555,1.0,0.0,0.0,3.65585207939148,3.6558761596679688,8.918062803786597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.68115234375,0.0,1539.41357421875,1895.4371337890625,0.0,2404.921142578125,0.90654319524765,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7166582345962524,0.2651593387126922,0.2437923550605774,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9310913085937,0.804466187953949,0.3806615769863128,0.3657001852989197,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.8294001221656799,0.5204579830169678,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7212834358215332,0.2707586586475372,0.2619783580303192,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.5789849758148193,0.1404332965612411,0.6583231091499329,284.93115234375,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9277038574219,1.0,0.5169975757598877,1.0,1.0,0.0,1.0,-2.4612951278686523,2.461290121078491,4.873094894719543e-06,1.9022635221481323,0.901232361793518,0.901232361793518,0.0,172.88377380371094,172.0,26536.79296875,0.0,1576.386962890625,1.0,282.1577453613281,283.8970031738281,290.3397827148437,292.10968017578125,293.1499938964844,293.1499938964844,281.8500061035156,35963.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927045822143555,1.0,0.0,0.0,3.65585207939148,3.6558761596679688,8.918062803786597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.68115234375,0.0,1539.41357421875,1895.4371337890625,0.0,2404.921142578125,0.90654319524765,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110282182693481,0.2609536051750183,0.2403588742017746,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6686096191406,0.7983366250991821,0.3753989040851593,0.3611157536506653,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.9990000128746032,0.8200462460517883,0.5255355834960938,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7160430550575256,0.2667717933654785,0.2585414052009582,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724037289619446,0.1374164521694183,0.6461379528045654,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156991481781006,1.0,1.0,0.0,1.0,-2.438997507095337,2.438992738723755,4.78547462989809e-06,1.885128617286682,0.895388126373291,0.895388126373291,0.0,174.76580810546875,160.0,26809.728515625,0.0,1554.6549072265625,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.1570129394531,293.1499938964844,293.1499938964844,282.1499938964844,36259.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099480271339417,1.0,0.0,0.0,3.647248506546021,3.6472725868225098,8.87613737177162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.94287109375,0.0,1532.05078125,1895.4371337890625,0.0,2562.714599609375,0.9048137664794922,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7110282182693481,0.2609536051750183,0.2403588742017746,296.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.6686096191406,0.7983366250991821,0.3753989040851593,0.3611157536506653,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.9990000128746032,0.8200462460517883,0.5255355834960938,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7160430550575256,0.2667717933654785,0.2585414052009582,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.671630859375,0.5724037289619446,0.1374164521694183,0.6461379528045654,284.6686706542969,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650695800781,1.0,0.5156991481781006,1.0,1.0,0.0,1.0,-2.438997507095337,2.438992738723755,4.78547462989809e-06,1.885128617286682,0.895388126373291,0.895388126373291,0.0,174.76580810546875,160.0,26809.728515625,0.0,1554.6549072265625,1.0,281.8581848144531,283.6194763183594,290.34014892578125,292.1570129394531,293.1499938964844,293.1499938964844,282.1499938964844,36259.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099480271339417,1.0,0.0,0.0,3.647248506546021,3.6472725868225098,8.87613737177162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.94287109375,0.0,1532.05078125,1895.4371337890625,0.0,2562.714599609375,0.9048137664794922,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.709277868270874,0.2591460645198822,0.2385009229183197,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.8044738769531,0.7966062426567078,0.3729996383190155,0.3586347997188568,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.9990000128746032,0.8156465291976929,0.5252359509468079,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.7144452333450317,0.2649065256118774,0.2566285133361816,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.5699458122253418,0.1358854174613952,0.6389734148979187,284.80419921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8153991699219,1.0,0.513037383556366,1.0,1.0,0.0,1.0,-2.42252779006958,2.422523021697998,4.721362074633362e-06,1.8725143671035769,0.8956816792488098,0.8956816792488098,0.0,174.0858154296875,160.0,26057.75,0.0,1530.2305908203125,1.0,282.10125732421875,283.7921142578125,290.21588134765625,291.8950500488281,293.1499938964844,293.1499938964844,282.1499938964844,36218.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994545698165894,1.0,0.0,0.0,3.6426634788513184,3.642687320709229,8.853833719513204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.5732421875,0.0,1526.651611328125,1895.4371337890625,0.0,2466.439453125,0.903830111026764,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.7091389894485474,0.2578165233135223,0.2370902448892593,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,282.850341796875,0.796501874923706,0.3710491359233856,0.3565788865089416,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.8125821948051453,0.5224243402481079,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7142132520675659,0.263373464345932,0.2550024092197418,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.568771243095398,0.1345519125461578,0.632348895072937,284.850341796875,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8505859375,1.0,0.509581446647644,1.0,1.0,0.0,1.0,-2.405073881149292,2.405069351196289,4.653694304579403e-06,1.8590325117111208,0.8955369591712952,0.8955369591712952,0.0,172.0849609375,148.0,25820.421875,0.0,1499.3941650390625,1.0,282.1422424316406,283.8357238769531,290.1786499023437,291.86962890625,293.1499938964844,293.1499938964844,282.45001220703125,36156.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904230356216431,1.0,0.0,0.0,3.6404550075531006,3.64047908782959,8.843102250466472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.24853515625,0.0,1523.74267578125,1895.4371337890625,0.0,2384.20751953125,0.9032596349716188,1.0,0.0,3.0,1.0,0.0
12250620,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7099969387054443,0.256734699010849,0.2358891665935516,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7974333167076111,0.3693882524967193,0.3547379672527313,296.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.8105409145355225,0.517960250377655,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7148706316947937,0.2620361745357513,0.2535340785980224,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.5685009956359863,0.1333720833063125,0.6262170672416687,285.0030212402344,284.95001220703125,295.43121337890625,287.2380676269531,295.4324951171875,296.964111328125,285.0150451660156,1.0,0.5054765343666077,1.0,1.0,0.0,1.0,-2.386926651000977,2.3869218826293945,4.583862391882576e-06,1.8450080156326287,0.8973435163497925,0.8973435163497925,0.0,169.23410034179688,148.0,25054.810546875,0.0,1464.593505859375,1.0,282.3983459472656,284.0237731933594,290.1076965332031,291.6859741210937,293.1499938964844,293.1499938964844,282.45001220703125,36046.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743884921073914,1.0,0.0,0.0,3.639700174331665,3.639724016189575,8.839435281515762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.0439453125,0.0,1522.0843505859375,1895.4371337890625,0.0,2239.906982421875,0.9030622839927672,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7118472456932068,0.2558857500553131,0.2349545210599899,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0516052246094,0.7994281649589539,0.3679130673408508,0.3531996309757232,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.8095120787620544,0.5119718313217163,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7164162397384644,0.260892391204834,0.2522748708724975,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.5691910982131958,0.1323673576116562,0.6208177208900452,285.05157470703125,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.0518798828125,1.0,0.5008591413497925,1.0,1.0,0.0,1.0,-2.368762731552124,2.368758201599121,4.51449795946246e-06,1.830960273742676,0.8985719084739685,0.8985719084739685,0.0,165.64085388183594,136.0,24818.720703125,0.0,1427.22412109375,1.0,282.4416198730469,284.0687255859375,290.1156921386719,291.71954345703125,293.1499938964844,293.1499938964844,282.75,35946.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639854550361633,1.0,0.0,0.0,3.641695261001587,3.641719102859497,8.849128221299907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5673828125,0.0,1523.55029296875,1895.4371337890625,0.0,2147.619384765625,0.9033995866775512,1.0,0.0,3.0,1.0,0.0
12250740,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.7165438532829285,0.2546428740024566,0.2334841191768646,296.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.8046386241912842,0.3655909597873688,0.3506305515766144,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503662109375,0.9990000128746032,0.8095768094062805,0.4986984729766845,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.7205643653869629,0.2591092586517334,0.2502298653125763,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.5721043348312378,0.1308745592832565,0.6123520731925964,285.2499389648437,284.95001220703125,295.35552978515625,287.201904296875,295.3568115234375,296.9717102050781,285.251220703125,1.0,0.4916215240955353,1.0,1.0,0.0,1.0,-2.3353381156921387,2.335333824157715,4.388273737276904e-06,1.8050949573516848,0.903833270072937,0.903833270072937,0.0,158.0289764404297,136.0,23875.185546875,0.0,1355.7664794921875,1.0,282.73797607421875,284.2978820800781,290.08905029296875,291.6203308105469,293.1499938964844,293.1499938964844,282.75,35712.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409133911132812,1.0,0.0,0.0,3.6508193016052246,3.650843381881714,8.893525773601141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.65771484375,0.0,1531.9251708984375,1895.4371337890625,0.0,1947.3690185546875,0.9052874445915222,1.0,0.0,3.0,1.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.7171869277954102,0.0,0.2333384156227111,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2518005371094,0.805367648601532,0.0,0.35036301612854,296.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.9990000128746032,0.0,0.4969996809959411,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.7211446166038513,0.0,0.2500169575214386,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.5725710391998291,0.0,0.6114938855171204,285.2518005371094,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.251953125,0.0,0.0,1.0,1.0,0.0,1.0,-2.331514596939087,2.331510066986084,4.373955562186893e-06,1.80213725566864,0.0,0.0,0.0,157.08248901367188,60.0,23831.08203125,0.0,1347.404052734375,0.0,282.74169921875,284.2997131347656,290.0971069335937,291.6324157714844,293.1499938964844,293.1499938964844,278.1499938964844,35698.44140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652183532714844,3.652207612991333,8.900174179871101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.341552734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,0.0009260761435143,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,283.3251037597656,0.0,0.0,0.0009752050391398,297.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.3562173843383789,0.0,0.0007202837150543,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,0.000975202943664,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,0.0046259206719696,285.33477783203125,294.1499938964844,295.3168640136719,287.1830749511719,295.3482666015625,296.81414794921875,284.3963928222656,0.0,0.0,0.7537245154380798,0.7537245154380798,0.2462754696607589,1.0,-0.009869041852653,0.009943701326847,-7.465945236617699e-05,-0.0124087557196617,0.0,0.0,0.0,-0.0519555062055587,60.0,1170.404052734375,-0.0,-6.640632363996701e-06,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,3.667082637548447e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.01513851586314e-16,7.02171255032502e-16,5.7460028549575035e-21,1.079029782733755e-13,1.0790250393492505e-13,4.743861684439948e-19,0.0,0.0,-0.0,0.0,0.0,5.3900516019219584e-27,6.69486873865088e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216552734375,0.0,0.0,0.000929674541112,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3231506347656,0.0,0.0,0.0013627505395561,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,0.0021399513352662,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0009945256169885,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,0.0026143165305256,285.3317565917969,294.1499938964844,295.2962646484375,287.172607421875,295.3456726074219,296.6893310546875,284.12310791015625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0058634704910218,0.0067125456407666,-0.000849075091537,-0.0143121313303709,0.0,0.0,0.0,-0.0315770730376243,60.0,577.9349975585938,-0.0,-6.350621333695017e-06,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.662614901829283e-28,1.1410451215364115e-27,1.2998915577155704e-30,-3.53497785444129e-18,-3.532468188462804e-18,-2.5096673921246277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0001215923548443,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3209228515625,0.0,0.0,0.0001400922774337,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0001390624820487,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200378417969,0.0,0.0,0.0001285301113966,297.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.0005436469218693,285.3291320800781,294.1499938964844,295.2694702148437,287.1585693359375,295.34393310546875,296.49169921875,283.9755249023437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012691859155893,0.0031417289283126,-0.001872542896308,-0.0164917316287755,0.0,0.0,0.0,-0.0087504889816045,60.0,227.7055053710937,-0.0,-1.1305984770615397e-07,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3121409055840892e-36,1.7560665193636813e-36,3.825342572212379e-37,1.4233697465809153e-20,1.1695698935756192e-20,2.5379977222593937e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,9.621569188311696e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3202209472656,0.0,0.0,0.0001017174508888,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,7.630223990418017e-05,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.0001013358560157,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,0.0004785125493071,285.328125,294.1499938964844,295.2427673339844,287.14410400390625,295.3431091308594,296.3043518066406,283.9352111816406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010340361623093,0.0008194032125174,0.0002146329788956,-0.018543854355812,0.0,0.0,0.0,-0.0084707411006093,60.0,88.33165740966797,-0.0,-7.164253901237316e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.079414817180882e-40,-2.5654131505780156e-40,-1.326174853652363e-40,-1.0345524495187276e-20,-5.36466814970594e-21,-4.980855941584552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,9.531003161100672e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3195495605469,0.0,0.0,0.0001003717916319,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,7.415058644255623e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,0.0001003662982839,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0004760616866406,285.3270568847656,294.1499938964844,295.21612548828125,287.1292419433594,295.3420104980469,296.1423645019531,283.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156637290492,3.6438262185356514e-08,0.0010156272910535,-0.0191821958869695,0.0,0.0,0.0,-0.008622957393527,60.0,36.95123672485352,-0.0,-7.03359077647292e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0615786373293372e-20,-5.310615047070511e-21,-5.3051713262228605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.52547852648422e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3188171386719,0.0,0.0,0.0001003083525574,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,7.4088187830057e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,0.000100307908724,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0004758135473821,285.3259582519531,294.1499938964844,295.1895446777344,287.11395263671875,295.3407592773437,296.0020446777344,283.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150984162464,7.630258203050744e-09,0.0010150908492505,-0.0190387964248657,0.0,0.0,0.0,-0.0085949515923857,60.0,18.42441940307617,-0.0,-7.025472825716862e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619578964090184e-20,-5.309854913324015e-21,-5.3097240507661685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,9.519031300442292e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.31719970703125,0.0,0.0,0.0001002403296297,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,7.403755444101989e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,0.0001002400094876,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0004754922410938,285.3235168457031,294.1499938964844,295.13653564453125,287.0822448730469,295.3375549316406,295.7718200683594,284.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.146584510803224,-0.0,-7.01593734220296e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619671052556816e-20,-5.3098359301751905e-21,-5.309835526278408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,9.519031300442292e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.31719970703125,0.0,0.0,0.0001002403296297,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,7.403755444101989e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163452148437,0.0,0.0,0.0001002400094876,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0004754922410938,285.3235168457031,294.1499938964844,295.13653564453125,287.0822448730469,295.3375549316406,295.7718200683594,284.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.146584510803224,-0.0,-7.01593734220296e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619671052556816e-20,-5.3098359301751905e-21,-5.309835526278408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,9.515376586932688e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3153686523437,0.0,0.0,0.000100201832538,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,7.400911999866366e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001002015196718,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0004753097018692,285.3207702636719,294.1499938964844,295.0837097167969,287.0491027832031,295.3334655761719,295.59149169921875,284.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.87322998046875,-0.0,-7.010521585470998e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619671052556816e-20,-5.309835526278408e-21,-5.309835526278408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,9.515376586932688e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.3153686523437,0.0,0.0,0.000100201832538,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,7.400911999866366e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001002015196718,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0004753097018692,285.3207702636719,294.1499938964844,295.0837097167969,287.0491027832031,295.3334655761719,295.59149169921875,284.0607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.87322998046875,-0.0,-7.010521585470998e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619671052556816e-20,-5.309835526278408e-21,-5.309835526278408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
