time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251460,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,9.51404799707234e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3133544921875,0.0,0.0,0.0001001878408715,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,7.399878086289391e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,0.0001001875352812,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0004752433742396,285.3178100585937,294.1499938964844,295.03106689453125,287.01470947265625,295.3284912109375,295.4464416503906,284.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.65342378616333,-0.0,-7.008535618524547e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,9.51404799707234e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.3133544921875,0.0,0.0,0.0001001878408715,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,7.399878086289391e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,0.0001001875352812,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0004752433742396,285.3178100585937,294.1499938964844,295.03106689453125,287.01470947265625,295.3284912109375,295.4464416503906,284.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.65342378616333,-0.0,-7.008535618524547e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,9.5146126113832e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3111572265625,0.0,0.0,0.0001001937780529,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,7.400316098937765e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,0.0001001934724627,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0004752716049551,285.3146057128906,294.1499938964844,294.9785461425781,286.9791259765625,295.3226928710937,295.3265686035156,284.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.564774513244629,-0.0,-7.009338531815956e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,9.5146126113832e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3111572265625,0.0,0.0,0.0001001937780529,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,7.400316098937765e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,0.0001001934724627,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0004752716049551,285.3146057128906,294.1499938964844,294.9785461425781,286.9791259765625,295.3226928710937,295.3265686035156,284.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.564774513244629,-0.0,-7.009338531815956e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,9.515467536402866e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3099975585937,0.0,0.0,0.0001002027856884,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,7.400981121463701e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0001002024800982,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0004753143293783,285.3129272460937,294.1499938964844,294.95233154296875,286.9609375,295.3194580078125,295.27374267578125,284.1850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327178239822,60.0,7.528282642364502,-0.0,-7.010584113231745e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,9.516631689621136e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.3088073730469,0.0,0.0,0.000100215045677,299.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,7.401886250590906e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0001002147400868,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0004753725079353,285.31121826171875,294.1499938964844,294.9261474609375,286.9425048828125,295.3160400390625,295.2247314453125,284.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.493513107299805,-0.0,-7.012286573626626e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,9.51967085711658e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3063049316406,0.0,0.0,0.0001002470380626,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,7.404248754028231e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,0.0001002467397483,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0004755243426188,285.3076171875,294.1499938964844,294.87384033203125,286.90496826171875,295.3085632324219,295.13592529296875,284.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426815986633301,-0.0,-7.016737413323426e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30548095703125,0.0,0.0,9.51967085711658e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.3063049316406,0.0,0.0,0.0001002470380626,299.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,7.404248754028231e-05,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,0.0001002467397483,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,0.0004755243426188,285.3076171875,294.1499938964844,294.87384033203125,286.90496826171875,295.3085632324219,295.13592529296875,284.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.426815986633301,-0.0,-7.016737413323426e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.523296466795728e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3036804199219,0.0,0.0,0.0001002852222882,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,7.407068187603727e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,0.0001002849239739,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.0004757055139634,285.3038635253906,294.1499938964844,294.82159423828125,286.8666687011719,295.3002624511719,295.0566711425781,284.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362665176391602,-0.0,-7.022056536243326e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,9.523296466795728e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3036804199219,0.0,0.0,0.0001002852222882,299.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,7.407068187603727e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,0.0001002849239739,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.0004757055139634,285.3038635253906,294.1499938964844,294.82159423828125,286.8666687011719,295.3002624511719,295.0566711425781,284.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.362665176391602,-0.0,-7.022056536243326e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,9.527090151095764e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.30096435546875,0.0,0.0,0.0001003251600195,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,7.410017860820517e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0001003248689812,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0004758950381074,285.2999572753906,294.1499938964844,294.7694091796875,286.8276672363281,295.29119873046875,294.9844055175781,284.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300447940826416,-0.0,-7.027624349120742e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,9.527090151095764e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.30096435546875,0.0,0.0,0.0001003251600195,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,7.410017860820517e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002014160156,0.0,0.0,0.0001003248689812,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0004758950381074,285.2999572753906,294.1499938964844,294.7694091796875,286.8276672363281,295.29119873046875,294.9844055175781,284.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.300447940826416,-0.0,-7.027624349120742e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,9.530658280709758e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.298095703125,0.0,0.0,0.0001003627257887,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,7.412792183458805e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0001003624420263,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,0.0004760732990689,285.2958984375,294.1499938964844,294.7171936035156,286.78814697265625,295.2813415527344,294.9172668457031,284.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239757061004639,-0.0,-7.032862470168767e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,9.530658280709758e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.298095703125,0.0,0.0,0.0001003627257887,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,7.412792183458805e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,0.0001003624420263,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,0.0004760732990689,285.2958984375,294.1499938964844,294.7171936035156,286.78814697265625,295.2813415527344,294.9172668457031,284.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.239757061004639,-0.0,-7.032862470168767e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,9.532245894661172e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.296630859375,0.0,0.0,0.0001003794459393,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,7.414026913465932e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,0.0001003791621769,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,0.0004761526361107,285.2938232421875,294.1499938964844,294.69110107421875,286.7682189941406,295.276123046875,294.8851928710937,284.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.209872245788574,-0.0,-7.035193050342059e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,9.533651609672232e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2951354980469,0.0,0.0,0.000100394252513,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,7.415120489895344e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0001003939687507,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.0004762228927575,285.291748046875,294.1499938964844,294.6649780273437,286.7481994628906,295.2707214355469,294.8539733886719,284.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.180238723754883,-0.0,-7.037255045361236e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.535792923998088e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2921142578125,0.0,0.0,0.0001004168007057,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,7.416785228997469e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.0001004165169433,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,0.0004763298784382,285.2874755859375,294.1499938964844,294.6127319335937,286.7079467773437,295.25933837890625,294.7934875488281,284.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121578693389893,-0.0,-7.040390670454144e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.535792923998088e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2921142578125,0.0,0.0,0.0001004168007057,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,7.416785228997469e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.0001004165169433,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,0.0004763298784382,285.2874755859375,294.1499938964844,294.6127319335937,286.7079467773437,295.25933837890625,294.7934875488281,284.44097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.121578693389893,-0.0,-7.040390670454144e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,9.536895959172398e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2890014648437,0.0,0.0,0.0001004284058581,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,7.41764233680442e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0001004281293717,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0004763850010931,285.2831115722656,294.1499938964844,294.5604248046875,286.66748046875,295.2472229003906,294.73516845703125,284.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063534259796143,-0.0,-7.04199365486602e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,9.536895959172398e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2890014648437,0.0,0.0,0.0001004284058581,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,7.41764233680442e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,0.0001004281293717,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,0.0004763850010931,285.2831115722656,294.1499938964844,294.5604248046875,286.66748046875,295.2472229003906,294.73516845703125,284.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.063534259796143,-0.0,-7.04199365486602e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,9.536894503980876e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2857971191406,0.0,0.0,0.0001004283913061,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,7.417640154017136e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,0.0001004281148198,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0004763849719893,285.2786865234375,294.1499938964844,294.50799560546875,286.626953125,295.2344055175781,294.678466796875,284.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.005937099456787,-0.0,-7.041965943699324e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,9.536894503980876e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2857971191406,0.0,0.0,0.0001004283913061,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,7.417640154017136e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,0.0001004281148198,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0004763849719893,285.2786865234375,294.1499938964844,294.50799560546875,286.626953125,295.2344055175781,294.678466796875,284.5022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,7.005937099456787,-0.0,-7.041965943699324e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,9.535859862808138e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2825622558594,0.0,0.0,0.0001004174846457,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,7.416834705509245e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001004172154353,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0004763333126902,285.274169921875,294.1499938964844,294.4554748535156,286.58648681640625,295.2208557128906,294.6230163574219,284.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.948714733123779,-0.0,-7.040411986736217e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,9.535859862808138e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2825622558594,0.0,0.0,0.0001004174846457,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,7.416834705509245e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001004172154353,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,0.0004763333126902,285.274169921875,294.1499938964844,294.4554748535156,286.58648681640625,295.2208557128906,294.6230163574219,284.5302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.948714733123779,-0.0,-7.040411986736217e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,9.535016579320654e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2809143066406,0.0,0.0,0.0001004086079774,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,7.416178414132446e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,0.000100408338767,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0004762912285514,285.2719116210937,294.1499938964844,294.4291687011719,286.5662841796875,295.2138061523437,294.5956420898437,284.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.9202494621276855,-0.0,-7.039155036636657e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,9.534008131595328e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.2792663574219,0.0,0.0,0.0001003979850793,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,7.415393338305876e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,0.0001003977158688,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0004762408498208,285.2696228027344,294.1499938964844,294.4028015136719,286.546142578125,295.20660400390625,294.5684814453125,284.556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.891897201538086,-0.0,-7.03765294929326e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,9.531648538541047e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2759094238281,0.0,0.0,0.000100373137684,299.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,7.413557614199817e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0001003728684736,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0004761230375152,285.2650451660156,294.1499938964844,294.3499450683594,286.506103515625,295.191650390625,294.5145874023437,284.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.835602283477783,-0.0,-7.03414571034955e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,9.531648538541047e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2759094238281,0.0,0.0,0.000100373137684,299.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,7.413557614199817e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,0.0001003728684736,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0004761230375152,285.2650451660156,294.1499938964844,294.3499450683594,286.506103515625,295.191650390625,294.5145874023437,284.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.835602283477783,-0.0,-7.03414571034955e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,9.528923692414536e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27252197265625,0.0,0.0,0.0001003444413072,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,7.411438127746806e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,0.0001003441793727,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,0.0004759869480039,285.2604064941406,294.1499938964844,294.2969055175781,286.4664306640625,295.176025390625,294.4612121582031,284.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.779920101165772,-0.0,-7.030100590554866e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,9.528923692414536e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.27252197265625,0.0,0.0,0.0001003444413072,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,7.411438127746806e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,0.0001003441793727,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,0.0004759869480039,285.2604064941406,294.1499938964844,294.2969055175781,286.4664306640625,295.176025390625,294.4612121582031,284.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.779920101165772,-0.0,-7.030100590554866e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,9.525900532025844e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.26910400390625,0.0,0.0,0.0001003125944407,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,7.40908581065014e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0001003123397822,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0004758359573315,285.2557678222656,294.1499938964844,294.24365234375,286.42724609375,295.15972900390625,294.4081115722656,284.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.724846363067627,-0.0,-7.025616355349484e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,9.525900532025844e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.26910400390625,0.0,0.0,0.0001003125944407,299.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,7.40908581065014e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0001003123397822,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,0.0004758359573315,285.2557678222656,294.1499938964844,294.24365234375,286.42724609375,295.15972900390625,294.4081115722656,284.6271057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.724846363067627,-0.0,-7.025616355349484e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.522649634163828e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2656555175781,0.0,0.0,0.0001002783610601,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,7.40655668778345e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0001002781064016,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0004756735870614,285.2510986328125,294.1499938964844,294.19012451171875,286.3887023925781,295.1427917480469,294.3551940917969,284.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.67035722732544,-0.0,-7.020798165058295e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.522649634163828e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2656555175781,0.0,0.0,0.0001002783610601,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,7.40655668778345e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0001002781064016,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0004756735870614,285.2510986328125,294.1499938964844,294.19012451171875,286.3887023925781,295.1427917480469,294.3551940917969,284.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.67035722732544,-0.0,-7.020798165058295e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,9.520959429210052e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2639465332031,0.0,0.0,0.0001002605567919,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,7.405241922242567e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0001002603094093,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0004755891859531,285.2487487792969,294.1499938964844,294.16326904296875,286.3696594238281,295.1340637207031,294.3287658691406,284.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.643324851989746,-0.0,-7.018294212457479e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,9.51923502725549e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.26220703125,0.0,0.0,0.0001002424032776,299.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,7.403900235658512e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,0.0001002421486191,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004755030677188,285.2464294433594,294.1499938964844,294.1363525390625,286.350830078125,295.12518310546875,294.3023376464844,284.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.616430282592773,-0.0,-7.01574123240789e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.515704732621089e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2587280273437,0.0,0.0,0.0001002052231342,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,7.401153561659157e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0001002049757516,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0004753267567139,285.2417297363281,294.1499938964844,294.082275390625,286.3138122558594,295.10693359375,294.2494812011719,284.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563033103942871,-0.0,-7.010515190586375e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.515704732621089e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.2587280273437,0.0,0.0,0.0001002052231342,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,7.401153561659157e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,0.0001002049757516,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0004753267567139,285.2417297363281,294.1499938964844,294.082275390625,286.3138122558594,295.10693359375,294.2494812011719,284.6863708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.563033103942871,-0.0,-7.010515190586375e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,9.512081305729224e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2552185058594,0.0,0.0,0.0001001670607365,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,7.398334855679423e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.0001001668206299,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0004751457890961,285.237060546875,294.1499938964844,294.0278625488281,286.2777099609375,295.0880432128906,294.1965637207031,284.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510122299194336,-0.0,-7.005154856187802e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
