time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,9.512081305729224e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2552185058594,0.0,0.0,0.0001001670607365,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,7.398334855679423e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,0.0001001668206299,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0004751457890961,285.237060546875,294.1499938964844,294.0278625488281,286.2777099609375,295.0880432128906,294.1965637207031,284.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.510122299194336,-0.0,-7.005154856187802e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,9.508360381005332e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2517395019531,0.0,0.0,0.0001001278724288,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,7.3954404797405e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001001276323222,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0004749599611386,285.232421875,294.1499938964844,293.9730834960937,286.2426452636719,295.0685119628906,294.1434936523437,284.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457636833190918,-0.0,-6.99965312378481e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,9.508360381005332e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2517395019531,0.0,0.0,0.0001001278724288,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,7.3954404797405e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001001276323222,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0004749599611386,285.232421875,294.1499938964844,293.9730834960937,286.2426452636719,295.0685119628906,294.1434936523437,284.720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.457636833190918,-0.0,-6.99965312378481e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.504512854618952e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.24822998046875,0.0,0.0,0.0001000873526209,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,7.392447150778025e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0001000871197902,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.0004747677885461,285.2277526855469,294.1499938964844,293.9179382324219,286.208740234375,295.0483703613281,294.0902099609375,284.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.4055047035217285,-0.0,-6.993967360813258e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,9.504512854618952e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.24822998046875,0.0,0.0,0.0001000873526209,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,7.392447150778025e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,0.0001000871197902,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.0004747677885461,285.2277526855469,294.1499938964844,293.9179382324219,286.208740234375,295.0483703613281,294.0902099609375,284.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.4055047035217285,-0.0,-6.993967360813258e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,9.50252651819028e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2464599609375,0.0,0.0,0.0001000664342427,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,7.390901737380773e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0001000662014121,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0004746686026919,285.2254638671875,294.1499938964844,293.8902282714844,286.1922302246094,295.0380554199219,294.0635070800781,284.744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.37954568862915,-0.0,-6.991033529857307e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,9.500489250058308e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2447204589844,0.0,0.0,0.0001000449774437,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,7.389317033812404e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001000447446131,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0004745668265968,285.22314453125,294.1499938964844,293.8623962402344,286.1760559082031,295.027587890625,294.0367431640625,284.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.353642463684082,-0.0,-6.988025091914096e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,9.496230632066728e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2412109375,0.0,0.0,0.000100000128441,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,7.386003562714905e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.999989561038092e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0004743541358038,285.2185363769531,294.1499938964844,293.8064270019531,286.1447448730469,295.0061950683594,293.9830322265625,284.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259516987545567e-09,0.0010119266808032,-0.0180705618113279,0.0,0.0,0.0,-0.0084116710349917,60.0,6.30195426940918,-0.0,-6.981740341416298e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,9.496230632066728e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2412109375,0.0,0.0,0.000100000128441,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,7.386003562714905e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,9.999989561038092e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0004743541358038,285.2185363769531,294.1499938964844,293.8064270019531,286.1447448730469,295.0061950683594,293.9830322265625,284.7657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259516987545567e-09,0.0010119266808032,-0.0180705618113279,0.0,0.0,0.0,-0.0084116710349917,60.0,6.30195426940918,-0.0,-6.981740341416298e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.491683158557862e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2377319335937,0.0,0.0,9.995223808800802e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,7.382465992122889e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.995201253332198e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.0004741269804071,285.2139892578125,294.1499938964844,293.75,286.1148376464844,294.98419189453125,293.9290466308594,284.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114477481693,7.202672680506339e-09,0.0010114405304193,-0.0179216749966144,0.0,0.0,0.0,-0.008383491076529,60.0,6.250351905822754,-0.0,-6.97503352853346e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.491683158557862e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2377319335937,0.0,0.0,9.995223808800802e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,7.382465992122889e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.995201253332198e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347106933594,0.0,0.0,0.0004741269804071,285.2139892578125,294.1499938964844,293.75,286.1148376464844,294.98419189453125,293.9290466308594,284.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114477481693,7.202672680506339e-09,0.0010114405304193,-0.0179216749966144,0.0,0.0,0.0,-0.008383491076529,60.0,6.250351905822754,-0.0,-6.97503352853346e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.487317583989352e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2342529296875,0.0,0.0,9.99062685878016e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,7.379070302704349e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.990604303311557e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0004739089636132,285.2094421386719,294.1499938964844,293.6933288574219,286.0859680175781,294.9615783691406,293.8747863769531,284.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148103442489173e-09,0.0010109739378094,-0.0177787449210882,0.0,0.0,0.0,-0.0083564380183815,60.0,6.198949337005615,-0.0,-6.968598853518415e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.487317583989352e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2342529296875,0.0,0.0,9.99062685878016e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,7.379070302704349e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,9.990604303311557e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0004739089636132,285.2094421386719,294.1499938964844,293.6933288574219,286.0859680175781,294.9615783691406,293.8747863769531,284.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148103442489173e-09,0.0010109739378094,-0.0177787449210882,0.0,0.0,0.0,-0.0083564380183815,60.0,6.198949337005615,-0.0,-6.968598853518415e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.483625763095917e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2308044433594,0.0,0.0,9.98673858703114e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,7.376198482234031e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.986716759158298e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0004737245908472,285.2049560546875,294.1499938964844,293.6366577148437,286.0575256347656,294.9383544921875,293.8202819824219,284.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148260116577148,-0.0,-6.963156096162494e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.483625763095917e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2308044433594,0.0,0.0,9.98673858703114e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22979736328125,0.0,0.0,7.376198482234031e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.986716759158298e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,0.0004737245908472,285.2049560546875,294.1499938964844,293.6366577148437,286.0575256347656,294.9383544921875,293.8202819824219,284.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.148260116577148,-0.0,-6.963156096162494e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284240722656,0.0,0.0,9.482009045314044e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.22906494140625,0.0,0.0,9.985036012949422e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,7.374940469162539e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,9.98501418507658e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0004736438277177,285.2027282714844,294.1499938964844,293.6083374023437,286.0434875488281,294.926513671875,293.7929382324219,284.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.123235702514648,-0.0,-6.960772225284019e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267150878906,0.0,0.0,9.480537119088694e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.22735595703125,0.0,0.0,9.9834862339776e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,7.373795961029828e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.983463678508996e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0004735703405458,285.20050048828125,294.1499938964844,293.5799865722656,286.029541015625,294.91455078125,293.7655334472656,284.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.098416328430176,-0.0,-6.958600806683536e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.478013816988096e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2239074707031,0.0,0.0,9.98082832666114e-05,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,7.37183218006976e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.980806498788296e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,0.0004734442918561,285.19610595703125,294.1499938964844,293.5233459472656,286.0019836425781,294.89013671875,293.7105407714844,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049362659454346,-0.0,-6.954876852205416e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,9.478013816988096e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2239074707031,0.0,0.0,9.98082832666114e-05,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,7.37183218006976e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.980806498788296e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,0.0004734442918561,285.19610595703125,294.1499938964844,293.5233459472656,286.0019836425781,294.89013671875,293.7105407714844,284.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657478506759e-09,0.0010099781211465,-0.017473742365837,0.0,0.0,0.0,-0.0082987109199166,60.0,6.049362659454346,-0.0,-6.954876852205416e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.47603111853823e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2204895019531,0.0,0.0,9.978740126825868e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,7.370289677055553e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.978719026548788e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0004733453097287,285.1917419433594,294.1499938964844,293.4666748046875,285.97479248046875,294.8652038574219,293.6553649902344,284.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001048564910889,-0.0,-6.95194870559135e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.47603111853823e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2204895019531,0.0,0.0,9.978740126825868e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,7.370289677055553e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.978719026548788e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0004733453097287,285.1917419433594,294.1499938964844,293.4666748046875,285.97479248046875,294.8652038574219,293.6553649902344,284.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.001048564910889,-0.0,-6.95194870559135e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.474570833845064e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.21710205078125,0.0,0.0,9.977201989386232e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,7.369153900071979e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.97718088910915e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0004732723755296,285.1874084472656,294.1499938964844,293.4100036621094,285.9479675292969,294.83966064453125,293.5999450683594,284.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953426837921143,-0.0,-6.949786524046432e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.474570833845064e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.21710205078125,0.0,0.0,9.977201989386232e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,7.369153900071979e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.97718088910915e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,0.0004732723755296,285.1874084472656,294.1499938964844,293.4100036621094,285.9479675292969,294.83966064453125,293.5999450683594,284.84820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.953426837921143,-0.0,-6.949786524046432e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.473608952248468e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2137451171875,0.0,0.0,9.976189176086336e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.368404476437718e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,9.976168075809257e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0004732243542093,285.18316650390625,294.1499938964844,293.35333251953125,285.9214782714844,294.8135986328125,293.5443420410156,284.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906456470489502,-0.0,-6.948356201519347e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,9.473608952248468e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2137451171875,0.0,0.0,9.976189176086336e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.368404476437718e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,9.976168075809257e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0004732243542093,285.18316650390625,294.1499938964844,293.35333251953125,285.9214782714844,294.8135986328125,293.5443420410156,284.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.906456470489502,-0.0,-6.948356201519347e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,9.473304817220196e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2120666503906,0.0,0.0,9.975868306355552e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,7.368168007815257e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.97584720607847e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.0004732091620098,285.1810302734375,294.1499938964844,293.32501220703125,285.9083557128906,294.80035400390625,293.5164489746094,284.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.883199214935303,-0.0,-6.947900033082989e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,9.473110549151896e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2104187011719,0.0,0.0,9.975663851946592e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,7.368016667896882e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,9.975643479265273e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.0004731994704343,285.178955078125,294.1499938964844,293.2966613769531,285.89532470703125,294.7869567871094,293.488525390625,284.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.860085964202881,-0.0,-6.947605868390383e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.473026148043572e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.20709228515625,0.0,0.0,9.975574357667938e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,7.367950456682593e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.97555471258238e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0004731952794827,285.1747741699219,294.1499938964844,293.239990234375,285.8694152832031,294.7597961425781,293.4325256347656,284.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.814265251159668,-0.0,-6.947463759843231e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.473026148043572e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.20709228515625,0.0,0.0,9.975574357667938e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,7.367950456682593e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.97555471258238e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0004731952794827,285.1747741699219,294.1499938964844,293.239990234375,285.8694152832031,294.7597961425781,293.4325256347656,284.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686980630478965e-09,0.0010094397002831,-0.0173088330775499,0.0,0.0,0.0,-0.0082674985751509,60.0,5.814265251159668,-0.0,-6.947463759843231e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,9.473290265304968e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.20379638671875,0.0,0.0,9.9758522992488e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,7.368155638687313e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.97583265416324e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,0.0004732085217256,285.1706848144531,294.1499938964844,293.1833190917969,285.8437805175781,294.73211669921875,293.3763427734375,284.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.768933773040772,-0.0,-6.94783253152309e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,9.473290265304968e-05,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.20379638671875,0.0,0.0,9.9758522992488e-05,299.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,7.368155638687313e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.97583265416324e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,0.0004732085217256,285.1706848144531,294.1499938964844,293.1833190917969,285.8437805175781,294.73211669921875,293.3763427734375,284.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971833776958647e-09,0.0010094664758071,-0.0173170454800128,0.0,0.0,0.0,-0.008269052952528,60.0,5.768933773040772,-0.0,-6.94783253152309e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.473822137806565e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2005615234375,0.0,0.0,9.976412547985092e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,7.368568913079798e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.976392902899534e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0004732351226266,285.1666259765625,294.1499938964844,293.1266784667969,285.8183898925781,294.70391845703125,293.32000732421875,284.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.724029064178467,-0.0,-6.948594943878561e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.473822137806565e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2005615234375,0.0,0.0,9.976412547985092e-05,299.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,7.368568913079798e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.976392902899534e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0004732351226266,285.1666259765625,294.1499938964844,293.1266784667969,285.8183898925781,294.70391845703125,293.32000732421875,284.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978305933103002e-09,0.0010095218895003,-0.0173339992761611,0.0,0.0,0.0,-0.0082722613587975,60.0,5.724029064178467,-0.0,-6.948594943878561e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.474505350226536e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19732666015625,0.0,0.0,9.977131412597372e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,7.369099330389872e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.977111767511816e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0004732692614197,285.16265869140625,294.1499938964844,293.07000732421875,285.7931823730469,294.6752014160156,293.2635192871094,284.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986663247943171e-09,0.0010095933685079,-0.0173558890819549,0.0,0.0,0.0,-0.008276404812932,60.0,5.679473876953125,-0.0,-6.949578335024853e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.474505350226536e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19732666015625,0.0,0.0,9.977131412597372e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,7.369099330389872e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.977111767511816e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,0.0004732692614197,285.16265869140625,294.1499938964844,293.07000732421875,285.7931823730469,294.6752014160156,293.2635192871094,284.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986663247943171e-09,0.0010095933685079,-0.0173558890819549,0.0,0.0,0.0,-0.008276404812932,60.0,5.679473876953125,-0.0,-6.949578335024853e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.474791295360774e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1957397460937,0.0,0.0,9.9774326372426e-05,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,7.369321247097105e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.977412992157042e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,0.0004732835514005,285.1606750488281,294.1499938964844,293.0416564941406,285.7806701660156,294.66064453125,293.2352600097656,284.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990152456864962e-09,0.0010096231708303,-0.0173650290817022,0.0,0.0,0.0,-0.008278134278953,60.0,5.657286167144775,-0.0,-6.949989739268858e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193603515625,0.0,0.0,9.474946273257956e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.19415283203125,0.0,0.0,9.977595618693158e-05,299.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,7.3694420279935e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,9.97757670120336e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0004732913221232,285.1587219238281,294.1499938964844,293.0133361816406,285.7681579589844,294.6459655761719,293.2069396972656,284.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.992009637940555e-09,0.001009639003314,-0.0173698924481868,0.0,0.0,0.0,-0.0082790553569793,60.0,5.635109901428223,-0.0,-6.950207875888736e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,9.474642865825444e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19097900390625,0.0,0.0,9.977275476558134e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,7.369204831775278e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.977256559068336e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0004732761590275,285.1548767089844,294.1499938964844,292.9566650390625,285.7433166503906,294.6162414550781,293.1503295898437,284.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.590648174285889,-0.0,-6.949744602025022e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,9.474642865825444e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.19097900390625,0.0,0.0,9.977275476558134e-05,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,7.369204831775278e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.977256559068336e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,0.0004732761590275,285.1548767089844,294.1499938964844,292.9566650390625,285.7433166503906,294.6162414550781,293.1503295898437,284.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988075007541283e-09,0.0010096054757013,-0.0173595864325761,0.0,0.0,0.0,-0.0082771042361855,60.0,5.590648174285889,-0.0,-6.949744602025022e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
