time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256140,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,9.473246609559284e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1878662109375,0.0,0.0,9.975805005524307e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,7.36811853130348e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,9.97578608803451e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0004732064553536,285.15106201171875,294.1499938964844,292.8999938964844,285.7185974121094,294.5860290527344,293.09381103515625,284.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.545837879180908,-0.0,-6.947679764834902e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,9.473246609559284e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1878662109375,0.0,0.0,9.975805005524307e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,7.36811853130348e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,9.97578608803451e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,0.0004732064553536,285.15106201171875,294.1499938964844,292.8999938964844,285.7185974121094,294.5860290527344,293.09381103515625,284.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970532595573786e-09,0.0010094554163515,-0.0173136368393898,0.0,0.0,0.0,-0.0082684084773063,60.0,5.545837879180908,-0.0,-6.947679764834902e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,9.470569784753025e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1847839355469,0.0,0.0,9.972986299544571e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,7.366036879830062e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.972967382054776e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0004730727814603,285.1473388671875,294.1499938964844,292.84332275390625,285.6940002441406,294.55535888671875,293.0374450683594,284.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500519275665283,-0.0,-6.943736963194169e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,9.470569784753025e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1847839355469,0.0,0.0,9.972986299544571e-05,299.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,7.366036879830062e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.972967382054776e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0004730727814603,285.1473388671875,294.1499938964844,292.84332275390625,285.6940002441406,294.55535888671875,293.0374450683594,284.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937036278742425e-09,0.0010091690346598,-0.0172259006649255,0.0,0.0,0.0,-0.0082518029958009,60.0,5.500519275665283,-0.0,-6.943736963194169e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.466583287576212e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1817321777344,0.0,0.0,9.968787344405428e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.362935139099136e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.968769154511392e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0004728736530523,285.1436767578125,294.1499938964844,292.7866516113281,285.66949462890625,294.52423095703125,292.9813232421875,284.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454644680023193,-0.0,-6.937874985624148e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,9.466583287576212e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1817321777344,0.0,0.0,9.968787344405428e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,7.362935139099136e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.968769154511392e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792907714844,0.0,0.0,0.0004728736530523,285.1436767578125,294.1499938964844,292.7866516113281,285.66949462890625,294.52423095703125,292.9813232421875,284.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.454644680023193,-0.0,-6.937874985624148e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.464108006795868e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.18023681640625,0.0,0.0,9.966181096388028e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,7.361009920714423e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,9.966162906493992e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0004727500199805,285.141845703125,294.1499938964844,292.7583312988281,285.6572570800781,294.50848388671875,292.9533996582031,284.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084856767207,6.856304857194573e-09,0.0010084788082167,-0.0170144382864236,0.0,0.0,0.0,-0.008211781270802,60.0,5.431476593017578,-0.0,-6.934239138445264e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.461383160669357e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1787414550781,0.0,0.0,9.963312186300756e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,7.358890434261411e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,9.96329399640672e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,0.0004726139304693,285.1400756835937,294.1499938964844,292.7300109863281,285.6450500488281,294.4926452636719,292.9255676269531,284.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081947548314,6.822288067809268e-09,0.0010081880027428,-0.016925336793065,0.0,0.0,0.0,-0.0081949178129434,60.0,5.408199787139893,-0.0,-6.93023949338567e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.455186955165118e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1757507324219,0.0,0.0,9.956786379916592e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,7.354070839937776e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,9.95676891761832e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0004723044403363,285.13653564453125,294.1499938964844,292.67333984375,285.6206359863281,294.46063232421875,292.8701477050781,284.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941938308102e-09,0.0010075265308842,-0.0167227387428283,0.0,0.0,0.0,-0.0081565743312239,60.0,5.361328601837158,-0.0,-6.921148809624357e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.455186955165118e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1757507324219,0.0,0.0,9.956786379916592e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,7.354070839937776e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,9.95676891761832e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0004723044403363,285.13653564453125,294.1499938964844,292.67333984375,285.6206359863281,294.46063232421875,292.8701477050781,284.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744941938308102e-09,0.0010075265308842,-0.0167227387428283,0.0,0.0,0.0,-0.0081565743312239,60.0,5.361328601837158,-0.0,-6.921148809624357e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.448258788324893e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1728515625,0.0,0.0,9.949490777216852e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,7.34868153813295e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.949473314918578e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004719583957921,285.133056640625,294.1499938964844,292.6166687011719,285.59625244140625,294.4281921386719,292.8150634765625,284.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.6584791014179245e-09,0.0010067872935906,-0.0164962578564882,0.0,0.0,0.0,-0.0081137111410498,60.0,5.314142227172852,-0.0,-6.910993022302139e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.448258788324893e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1728515625,0.0,0.0,9.949490777216852e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,7.34868153813295e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.949473314918578e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004719583957921,285.133056640625,294.1499938964844,292.6166687011719,285.59625244140625,294.4281921386719,292.8150634765625,284.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.6584791014179245e-09,0.0010067872935906,-0.0164962578564882,0.0,0.0,0.0,-0.0081137111410498,60.0,5.314142227172852,-0.0,-6.910993022302139e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.440926078241318e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1699523925781,0.0,0.0,9.941768075805156e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,7.342977914959192e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.941750613506883e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.000471592094982,285.1296691894531,294.1499938964844,292.5599975585937,285.5718688964844,294.39532470703125,292.7603454589844,284.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.56697141110385e-09,0.0010060047497972,-0.0162565596401691,0.0,0.0,0.0,-0.0080683464184403,60.0,5.266811847686768,-0.0,-6.900253879393858e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694641113281,0.0,0.0,9.440926078241318e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1699523925781,0.0,0.0,9.941768075805156e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1691589355469,0.0,0.0,7.342977914959192e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16949462890625,0.0,0.0,9.941750613506883e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.000471592094982,285.1296691894531,294.1499938964844,292.5599975585937,285.5718688964844,294.39532470703125,292.7603454589844,284.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060113854706,6.56697141110385e-09,0.0010060047497972,-0.0162565596401691,0.0,0.0,0.0,-0.0080683464184403,60.0,5.266811847686768,-0.0,-6.900253879393858e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.433532250113784e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1671142578125,0.0,0.0,9.93398280115798e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.337226998060942e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,9.933965338859708e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0004712227964773,285.1263427734375,294.1499938964844,292.5033264160156,285.5474548339844,294.3620910644531,292.7059020996094,284.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.4747185390956474e-09,0.0010052159195765,-0.0160149075090885,0.0,0.0,0.0,-0.0080226128920912,60.0,5.219522476196289,-0.0,-6.889435155699175e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.433532250113784e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1671142578125,0.0,0.0,9.93398280115798e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.337226998060942e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,9.933965338859708e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0004712227964773,285.1263427734375,294.1499938964844,292.5033264160156,285.5474548339844,294.3620910644531,292.7059020996094,284.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052224388346,6.4747185390956474e-09,0.0010052159195765,-0.0160149075090885,0.0,0.0,0.0,-0.0080226128920912,60.0,5.219522476196289,-0.0,-6.889435155699175e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16522216796875,0.0,0.0,9.42993865464814e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.16571044921875,0.0,0.0,9.930197848007084e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649475097656,0.0,0.0,7.334430847549811e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.930180385708808e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0004710432840511,285.12469482421875,294.1499938964844,292.4750061035156,285.53521728515625,294.3453063964844,292.67877197265625,284.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048388503491,6.429869969792889e-09,0.0010048324475064,-0.0158974267542362,0.0,0.0,0.0,-0.0080003794282674,60.0,5.195959091186523,-0.0,-6.884178560540023e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,9.426430915482342e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1643371582031,0.0,0.0,9.926503844326362e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,7.331703091040254e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.92648710962385e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,0.0004708680789917,285.1230773925781,294.1499938964844,292.4466552734375,285.5229797363281,294.32843017578125,292.6517028808594,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044644586741,6.386100537270067e-09,0.0010044580558314,-0.0157827734947204,0.0,0.0,0.0,-0.0079786805436015,60.0,5.172461986541748,-0.0,-6.879050573616041e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.419963316759096e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1615600585937,0.0,0.0,9.919692820403724e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,7.326671766350046e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.919676085701212e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0004705450264737,285.1199035644531,294.1499938964844,292.3900146484375,285.4984436035156,294.2944030761719,292.5975952148437,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.3053837706661406e-09,0.0010037678293883,-0.0155713353306055,0.0,0.0,0.0,-0.0079386662691831,60.0,5.125803470611572,-0.0,-6.86959893414496e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.419963316759096e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1615600585937,0.0,0.0,9.919692820403724e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,7.326671766350046e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,9.919676085701212e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0004705450264737,285.1199035644531,294.1499938964844,292.3900146484375,285.4984436035156,294.2944030761719,292.5975952148437,284.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003774232231,6.3053837706661406e-09,0.0010037678293883,-0.0155713353306055,0.0,0.0,0.0,-0.0079386662691831,60.0,5.125803470611572,-0.0,-6.86959893414496e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,9.414445230504498e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1588439941406,0.0,0.0,9.913881513057277e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,7.322379678953439e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.913865505950524e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0004702694131992,285.1167907714844,294.1499938964844,292.3333435058594,285.47381591796875,294.260009765625,292.5435485839844,284.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.2365006492370875e-09,0.0010031788842752,-0.0153908925130963,0.0,0.0,0.0,-0.0079045174643397,60.0,5.079703330993652,-0.0,-6.861538537350499e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,9.414445230504498e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1588439941406,0.0,0.0,9.913881513057277e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,7.322379678953439e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584167480469,0.0,0.0,9.913865505950524e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0004702694131992,285.1167907714844,294.1499938964844,292.3333435058594,285.47381591796875,294.260009765625,292.5435485839844,284.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031850542873,6.2365006492370875e-09,0.0010031788842752,-0.0153908925130963,0.0,0.0,0.0,-0.0079045174643397,60.0,5.079703330993652,-0.0,-6.861538537350499e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.410252096131444e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1561889648437,0.0,0.0,9.909465734381227e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,7.319117867155e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.909449727274476e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.0004700599820353,285.1137390136719,294.1499938964844,292.27667236328125,285.4490966796875,294.2252197265625,292.4894104003906,284.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027370881289,6.184128764630259e-09,0.0010027309181168,-0.0152537012472748,0.0,0.0,0.0,-0.0078785540536046,60.0,5.034379005432129,-0.0,-6.85541294842551e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.410252096131444e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1561889648437,0.0,0.0,9.909465734381227e-05,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,7.319117867155e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.909449727274476e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.0004700599820353,285.1137390136719,294.1499938964844,292.27667236328125,285.4490966796875,294.2252197265625,292.4894104003906,284.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027370881289,6.184128764630259e-09,0.0010027309181168,-0.0152537012472748,0.0,0.0,0.0,-0.0078785540536046,60.0,5.034379005432129,-0.0,-6.85541294842551e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,9.40761310630478e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.153564453125,0.0,0.0,9.90668631857261e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,7.317064591916278e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.90667031146586e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0004699281707871,285.1107482910156,294.1499938964844,292.2200012207031,285.4242248535156,294.1900329589844,292.43505859375,284.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024547809734,6.1511200577513145e-09,0.0010024486109614,-0.0151672326028347,0.0,0.0,0.0,-0.007862189784646,60.0,4.989904403686523,-0.0,-6.851553280284861e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,9.40761310630478e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.153564453125,0.0,0.0,9.90668631857261e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,7.317064591916278e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,9.90667031146586e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0004699281707871,285.1107482910156,294.1499938964844,292.2200012207031,285.4242248535156,294.1900329589844,292.43505859375,284.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024547809734,6.1511200577513145e-09,0.0010024486109614,-0.0151672326028347,0.0,0.0,0.0,-0.007862189784646,60.0,4.989904403686523,-0.0,-6.851553280284861e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.406918979948388e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1522827148437,0.0,0.0,9.905955812428148e-05,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,7.316524715861306e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.905939805321395e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0004698935372289,285.1092834472656,294.1499938964844,292.1916809082031,285.4117126464844,294.1723327636719,292.40777587890625,284.99859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023802751675,6.142415465149042e-09,0.0010023742215707,-0.0151444301009178,0.0,0.0,0.0,-0.0078578749671578,60.0,4.968012809753418,-0.0,-6.850535783087254e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,9.40684913075529e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1510009765625,0.0,0.0,9.905882325256243e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,7.316470146179199e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,9.905866318149492e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,0.0004698900447692,285.1078186035156,294.1499938964844,292.163330078125,285.3992004394531,294.1545104980469,292.38037109375,285.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023723589256,6.141481989629938e-09,0.0010023661889135,-0.0151419853791594,0.0,0.0,0.0,-0.0078574120998382,60.0,4.946444034576416,-0.0,-6.850427070048681e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.408273763256148e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1484375,0.0,0.0,9.907382627716288e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,7.31757827452384e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.907366620609535e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0004699612327385,285.10498046875,294.1499938964844,292.1066589355469,285.3739929199219,294.1185607910156,292.3251647949219,285.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002523000352,6.159114551707034e-09,0.00100251683034,-0.01518817525357,0.0,0.0,0.0,-0.007866152562201,60.0,4.90411376953125,-0.0,-6.852488354525121e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.408273763256148e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1484375,0.0,0.0,9.907382627716288e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,7.31757827452384e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.907366620609535e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,0.0004699612327385,285.10498046875,294.1499938964844,292.1066589355469,285.3739929199219,294.1185607910156,292.3251647949219,285.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002523000352,6.159114551707034e-09,0.00100251683034,-0.01518817525357,0.0,0.0,0.0,-0.007866152562201,60.0,4.90411376953125,-0.0,-6.852488354525121e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.41231774049811e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1459655761719,0.0,0.0,9.911640518112108e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.32072294340469e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,9.911625238601118e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0004701632424257,285.1022033691406,294.1499938964844,292.04998779296875,285.3486022949219,294.082275390625,292.269287109375,285.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029528057202,6.209377456656284e-09,0.0010029466357082,-0.0153198428452014,0.0,0.0,0.0,-0.0078910700976848,60.0,4.863072872161865,-0.0,-6.858365253492593e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.41231774049811e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1459655761719,0.0,0.0,9.911640518112108e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.32072294340469e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,9.911625238601118e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0004701632424257,285.1022033691406,294.1499938964844,292.04998779296875,285.3486022949219,294.082275390625,292.269287109375,285.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029528057202,6.209377456656284e-09,0.0010029466357082,-0.0153198428452014,0.0,0.0,0.0,-0.0078910700976848,60.0,4.863072872161865,-0.0,-6.858365253492593e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.420308197150008e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1434936523437,0.0,0.0,9.92005443549715e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.326937338802963e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.92003915598616e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0004705624014604,285.0994873046875,294.1499938964844,291.9930114746094,285.3231201171875,294.04559326171875,292.2125244140625,285.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.3088170243474914e-09,0.0010037967003881,-0.0155803291127085,0.0,0.0,0.0,-0.0079403650015592,60.0,4.823597431182861,-0.0,-6.8700011013334e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.420308197150008e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1434936523437,0.0,0.0,9.92005443549715e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.142822265625,0.0,0.0,7.326937338802963e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.92003915598616e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0004705624014604,285.0994873046875,294.1499938964844,291.9930114746094,285.3231201171875,294.04559326171875,292.2125244140625,285.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.3088170243474914e-09,0.0010037967003881,-0.0155803291127085,0.0,0.0,0.0,-0.0079403650015592,60.0,4.823597431182861,-0.0,-6.8700011013334e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.43455524975434e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1410827636719,0.0,0.0,9.935056732501836e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.338017894653603e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.935042180586606e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0004712740774266,285.0968322753906,294.1499938964844,291.9354248046875,285.29766845703125,294.00848388671875,292.154296875,285.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486215564649456e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.786457538604736,-0.0,-6.890783055268912e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.43455524975434e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1410827636719,0.0,0.0,9.935056732501836e-05,299.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.338017894653603e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.935042180586606e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,0.0004712740774266,285.0968322753906,294.1499938964844,291.9354248046875,285.29766845703125,294.00848388671875,292.154296875,285.02056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053199948742,6.486215564649456e-09,0.0010053134756162,-0.0160450246185064,0.0,0.0,0.0,-0.0080283088609576,60.0,4.786457538604736,-0.0,-6.890783055268912e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.443824092159048e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.139892578125,0.0,0.0,9.944817429641262e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.345226913457736e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.944802877726032e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0004717370902653,285.09552001953125,294.1499938964844,291.90643310546875,285.28497314453125,293.9897766113281,292.12451171875,285.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601648117054992e-09,0.0010063004447147,-0.0163473933935165,0.0,0.0,0.0,-0.0080855330452322,60.0,4.768832206726074,-0.0,-6.904322447098822e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.454765677219255e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1387023925781,0.0,0.0,9.956339636119084e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,7.353736873483285e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.956325084203854e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0004722836602013,285.09423828125,294.1499938964844,291.8772888183594,285.27227783203125,293.9709777832031,292.09423828125,285.02520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.7379244406140515e-09,0.0010074656456708,-0.0167043581604957,0.0,0.0,0.0,-0.0081530902534723,60.0,4.751839637756348,-0.0,-6.920323869508138e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.481461893301456e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1363525390625,0.0,0.0,9.984452481148764e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,7.374501001322642e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.984437201637776e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0004736172268167,285.0916748046875,294.1499938964844,291.8187255859375,285.2469482421875,293.9330139160156,292.0321044921875,285.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070442009649014e-09,0.0010103087406605,-0.0175753310322761,0.0,0.0,0.0,-0.0083179324865341,60.0,4.719834327697754,-0.0,-6.959445641996356e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
