time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,9.481461893301456e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1363525390625,0.0,0.0,9.984452481148764e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,7.374501001322642e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,9.984437201637776e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,0.0004736172268167,285.0916748046875,294.1499938964844,291.8187255859375,285.2469482421875,293.9330139160156,292.0321044921875,285.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103158419951,7.070442009649014e-09,0.0010103087406605,-0.0175753310322761,0.0,0.0,0.0,-0.0083179324865341,60.0,4.719834327697754,-0.0,-6.959445641996356e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.514554403722286e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1340637207031,0.0,0.0,0.0001001929995254,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,7.400238973787054e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0001001928540063,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0004752702661789,285.0892028808594,294.1499938964844,291.7597351074219,285.2216491699219,293.8945007324219,291.9674377441406,285.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482657160551298e-09,0.0010138334473595,-0.0186550021171569,0.0,0.0,0.0,-0.0085222851485013,60.0,4.690725326538086,-0.0,-7.008097213656583e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.514554403722286e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1340637207031,0.0,0.0,0.0001001929995254,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,7.400238973787054e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0001001928540063,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,0.0004752702661789,285.0892028808594,294.1499938964844,291.7597351074219,285.2216491699219,293.8945007324219,291.9674377441406,285.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482657160551298e-09,0.0010138334473595,-0.0186550021171569,0.0,0.0,0.0,-0.0085222851485013,60.0,4.690725326538086,-0.0,-7.008097213656583e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.553571726428343e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1318054199219,0.0,0.0,0.0001006038728519,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,7.43058553780429e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001006037273327,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0004772192623931,285.0867919921875,294.1499938964844,291.7004089355469,285.1963806152344,293.85546875,291.90057373046875,285.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279468506574,0.0,0.0,0.0,-0.0087632331997156,60.0,4.66403865814209,-0.0,-7.065678886419846e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.553571726428343e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1318054199219,0.0,0.0,0.0001006038728519,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,7.43058553780429e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0001006037273327,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0004772192623931,285.0867919921875,294.1499938964844,291.7004089355469,285.1963806152344,293.85546875,291.90057373046875,285.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179973905906,7.968695037163798e-09,0.0010179893579334,-0.0199279468506574,0.0,0.0,0.0,-0.0087632331997156,60.0,4.66403865814209,-0.0,-7.065678886419846e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.597872849553823e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.12957763671875,0.0,0.0,0.0001010703781503,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,7.465041562682018e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0001010702326311,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0004794322012457,285.0844116210937,294.1499938964844,291.64080810546875,285.17120361328125,293.81591796875,291.8317565917969,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639599323272705,-0.0,-7.131345824973323e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.597872849553823e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.12957763671875,0.0,0.0,0.0001010703781503,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,7.465041562682018e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,0.0001010702326311,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,0.0004794322012457,285.0844116210937,294.1499938964844,291.64080810546875,285.17120361328125,293.81591796875,291.8317565917969,285.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520567362779731e-09,0.0010227082530036,-0.0213731992989778,0.0,0.0,0.0,-0.0090368194505572,60.0,4.639599323272705,-0.0,-7.131345824973323e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,9.621567733120172e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.1284484863281,0.0,0.0,0.0001013198998407,299.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,7.483470835722983e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0001013197543215,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,0.0004806158540304,285.083251953125,294.1499938964844,291.6109313964844,285.1586608886719,293.79595947265625,291.7968139648437,285.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757013280745e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.628053665161133,-0.0,-7.16659442900891e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,9.646186663303524e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1273803710937,0.0,0.0,0.0001015791494864,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,7.50261897337623e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,0.0001015790039673,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0004818456072825,285.0821228027344,294.1499938964844,291.5810241699219,285.1460876464844,293.7758178710937,291.7615051269531,285.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.616908550262451,-0.0,-7.20330888270837e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.69676475506276e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1252136230469,0.0,0.0,0.0001021117568598,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.541957165813074e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0001021116113406,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0004843720817007,285.0798645019531,294.1499938964844,291.5210876464844,285.1210632324219,293.73516845703125,291.6903991699219,285.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595249176025391,-0.0,-7.279031422058324e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.69676475506276e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1252136230469,0.0,0.0,0.0001021117568598,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,7.541957165813074e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,0.0001021116113406,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,0.0004843720817007,285.0798645019531,294.1499938964844,291.5210876464844,285.1210632324219,293.73516845703125,291.6903991699219,285.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.595249176025391,-0.0,-7.279031422058324e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.747198055265471e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1230773925781,0.0,0.0,0.0001026428435579,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.581182580906898e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0001026427053147,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0004868913674727,285.07763671875,294.1499938964844,291.46112060546875,285.0960998535156,293.6939697265625,291.6191101074219,285.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573695182800293,-0.0,-7.354932307634955e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.747198055265471e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1230773925781,0.0,0.0,0.0001026428435579,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.581182580906898e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0001026427053147,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0004868913674727,285.07763671875,294.1499938964844,291.46112060546875,285.0960998535156,293.6939697265625,291.6191101074219,285.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.573695182800293,-0.0,-7.354932307634955e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.79720352916047e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1209716796875,0.0,0.0,0.0001031694264383,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.620075484737754e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0001031692809192,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0004893892328254,285.07550048828125,294.1499938964844,291.401123046875,285.0711975097656,293.6522216796875,291.5482788085937,285.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.55137825012207,-0.0,-7.430576687283974e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.79720352916047e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1209716796875,0.0,0.0,0.0001031694264383,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.620075484737754e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0001031692809192,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,0.0004893892328254,285.07550048828125,294.1499938964844,291.401123046875,285.0711975097656,293.6522216796875,291.5482788085937,285.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003804978315657e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.55137825012207,-0.0,-7.430576687283974e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.837377729127184e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1189270019531,0.0,0.0,0.0001035924797179,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.651322084711865e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0001035923341987,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004913960583508,285.07342529296875,294.1499938964844,291.3411865234375,285.0464172363281,293.6098937988281,291.4784240722656,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048233709298,1.1504276642426705e-08,0.0010482221841812,-0.0291844680905342,0.0,0.0,0.0,-0.0105159748345613,60.0,4.527587890625,-0.0,-7.49162722968322e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.837377729127184e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1189270019531,0.0,0.0,0.0001035924797179,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.651322084711865e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,0.0001035923341987,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004913960583508,285.07342529296875,294.1499938964844,291.3411865234375,285.0464172363281,293.6098937988281,291.4784240722656,285.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048233709298,1.1504276642426705e-08,0.0010482221841812,-0.0291844680905342,0.0,0.0,0.0,-0.0105159748345613,60.0,4.527587890625,-0.0,-7.49162722968322e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.840624261414632e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.117919921875,0.0,0.0,0.0001036266621667,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,7.653846842003986e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0001036265239235,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0004915582248941,285.0723876953125,294.1499938964844,291.311279296875,285.0340881347656,293.5885925292969,291.4446105957031,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544668332419404e-08,0.0010485680541023,-0.0292901787906885,0.0,0.0,0.0,-0.0105360001325607,60.0,4.5106120109558105,-0.0,-7.49656550169675e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.832518844632432e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1169128417969,0.0,0.0,0.000103541307908,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,7.647542224731296e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,0.0001035411696648,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0004911533324047,285.0714111328125,294.1499938964844,291.2814025878906,285.0217590332031,293.56719970703125,291.41180419921875,285.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443617609074865e-08,0.0010477046016603,-0.0290257129818201,0.0,0.0,0.0,-0.010485908947885,60.0,4.489150524139404,-0.0,-7.484214137321032e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.812945063458756e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1149597167969,0.0,0.0,0.0001033351800288,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,7.632318011019379e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0001033350490615,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0004901756183244,285.0694580078125,294.1499938964844,291.2218322753906,284.9971923828125,293.52423095703125,291.3487243652344,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199611904544328e-08,0.0010456182062625,-0.0283870808780193,0.0,0.0,0.0,-0.0103649450466036,60.0,4.438714504241943,-0.0,-7.454432449094386e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.812945063458756e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1149597167969,0.0,0.0,0.0001033351800288,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,7.632318011019379e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0001033350490615,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0004901756183244,285.0694580078125,294.1499938964844,291.2218322753906,284.9971923828125,293.52423095703125,291.3487243652344,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199611904544328e-08,0.0010456182062625,-0.0283870808780193,0.0,0.0,0.0,-0.0103649450466036,60.0,4.438714504241943,-0.0,-7.454432449094386e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.78391253738664e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.113037109375,0.0,0.0,0.0001030294515658,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.609736348967999e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0001030293205985,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004887253744527,285.06756591796875,294.1499938964844,291.1625061035156,284.9727783203125,293.4811096191406,291.28826904296875,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837752029146941e-08,0.0010425245855003,-0.0274399295449256,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383391857147217,-0.0,-7.41037524676358e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.78391253738664e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.113037109375,0.0,0.0,0.0001030294515658,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.609736348967999e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0001030293205985,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,0.0004887253744527,285.06756591796875,294.1499938964844,291.1625061035156,284.9727783203125,293.4811096191406,291.28826904296875,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837752029146941e-08,0.0010425245855003,-0.0274399295449256,0.0,0.0,0.0,-0.0101855583488941,60.0,4.383391857147217,-0.0,-7.41037524676358e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.74395079538226e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1111755371094,0.0,0.0,0.0001026086320052,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.57865491323173e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.000102608501038,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0004867292300332,285.0657653808594,294.1499938964844,291.103515625,284.948486328125,293.4378356933594,291.2303466796875,285.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.3232502937316895,-0.0,-7.349951403057275e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.74395079538226e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1111755371094,0.0,0.0,0.0001026086320052,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,7.57865491323173e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.000102608501038,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,0.0004867292300332,285.0657653808594,294.1499938964844,291.103515625,284.948486328125,293.4378356933594,291.2303466796875,285.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362232267856,0.0,0.0,0.0,-0.0099386619403958,60.0,4.3232502937316895,-0.0,-7.349951403057275e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.696205233922228e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.109375,0.0,0.0,0.0001021058487822,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,7.5415191531647e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001021057250909,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0004843442875426,285.06402587890625,294.1499938964844,291.044921875,284.9243469238281,293.3944702148437,291.1748046875,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259591579437256,-0.0,-7.278086400219763e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.696205233922228e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.109375,0.0,0.0,0.0001021058487822,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,7.5415191531647e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0001021057250909,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0004843442875426,285.06402587890625,294.1499938964844,291.044921875,284.9243469238281,293.3944702148437,291.1748046875,285.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.259591579437256,-0.0,-7.278086400219763e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.670550207374616e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1084899902344,0.0,0.0,0.000101835692476,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,7.521564839407802e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0001018355615087,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0004830627585761,285.0632019042969,294.1499938964844,291.01580810546875,284.9123229980469,293.3727722167969,291.1477966308594,285.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.226949214935303,-0.0,-7.239616905962978e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.644404781283812e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1076354980469,0.0,0.0,0.0001015603556879,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,7.50122926547192e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0001015602319967,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,0.0004817567532882,285.0623779296875,294.1499938964844,290.9867858886719,284.9003601074219,293.35107421875,291.1213684082031,285.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.194038391113281,-0.0,-7.200516449756833e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.592343121767044e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.10595703125,0.0,0.0,0.0001010121268336,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.460736378561705e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0001010120031423,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0004791562096215,285.0607604980469,294.1499938964844,290.92919921875,284.8765563964844,293.3076171875,291.0698547363281,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128306865692139,-0.0,-7.12297705263154e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.592343121767044e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.10595703125,0.0,0.0,0.0001010121268336,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.460736378561705e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0001010120031423,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0004791562096215,285.0607604980469,294.1499938964844,290.92919921875,284.8765563964844,293.3076171875,291.0698547363281,285.09063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.128306865692139,-0.0,-7.12297705263154e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.543004125589503e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.10430908203125,0.0,0.0,0.0001004925652523,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,7.422361522912979e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.000100492441561,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0004766916390508,285.0592346191406,294.1499938964844,290.8722229003906,284.8529663085937,293.26416015625,291.02008056640625,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.063845157623291,-0.0,-7.049879258147487e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.543004125589503e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.10430908203125,0.0,0.0,0.0001004925652523,299.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,7.422361522912979e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,0.000100492441561,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0004766916390508,285.0592346191406,294.1499938964844,290.8722229003906,284.8529663085937,293.26416015625,291.02008056640625,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.001016853377223,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.063845157623291,-0.0,-7.049879258147487e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.498613508185372e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10272216796875,0.0,0.0,0.0001000250995275,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.387834193650633e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001000249831122,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0004744742182083,285.05780029296875,294.1499938964844,290.8158874511719,284.8295593261719,293.2206726074219,290.97186279296875,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.0019707679748535,-0.0,-6.984432587842093e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.498613508185372e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10272216796875,0.0,0.0,0.0001000250995275,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.387834193650633e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001000249831122,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0004744742182083,285.05780029296875,294.1499938964844,290.8158874511719,284.8295593261719,293.2206726074219,290.97186279296875,285.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121229570358,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,4.0019707679748535,-0.0,-6.984432587842093e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.460366709390657e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1011657714844,0.0,0.0,9.962234616978094e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,7.358086440945044e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.96222224785015e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004725637554656,285.056396484375,294.1499938964844,290.76031494140625,284.806396484375,293.1771545410156,290.9247741699219,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9431536197662354,-0.0,-6.92828905357601e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.460366709390657e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1011657714844,0.0,0.0,9.962234616978094e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,7.358086440945044e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.96222224785015e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004725637554656,285.056396484375,294.1499938964844,290.76031494140625,284.806396484375,293.1771545410156,290.9247741699219,285.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9431536197662354,-0.0,-6.92828905357601e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.443896124139428e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.10040283203125,0.0,0.0,9.944890189217404e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.345276389969513e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.94487854768522e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0004717410483863,285.05572509765625,294.1499938964844,290.7328186035156,284.7948913574219,293.1553649902344,290.9015808105469,285.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.60043975031499e-09,0.0010062917135655,-0.0163442268967628,0.0,0.0,0.0,-0.0080849416553974,60.0,3.915187358856201,-0.0,-6.90418033855167e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.42882543313317e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.09967041015625,0.0,0.0,9.929019870469348e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,7.333554094657302e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.929008228937164e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0004709882196038,285.0550537109375,294.1499938964844,290.7055358886719,284.783447265625,293.1335754394531,290.8785705566406,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412613995365746e-09,0.0010046855313703,-0.0158522259443998,0.0,0.0,0.0,-0.0079918280243873,60.0,3.8879587650299072,-0.0,-6.882157066456784e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
