time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.404028969584032e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0982360839844,0.0,0.0,9.902907186187804e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.314267713809386e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.902896272251382e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0004697495896834,285.0538024902344,294.1499938964844,290.651611328125,284.7607727050781,293.0899353027344,290.8329162597656,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426719337701,0.0,0.0,0.0,-0.0078386208042502,60.0,3.8363311290740967,-0.0,-6.845995415005747e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.404028969584032e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0982360839844,0.0,0.0,9.902907186187804e-05,299.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.314267713809386e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.902896272251382e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,0.0004697495896834,285.0538024902344,294.1499938964844,290.651611328125,284.7607727050781,293.0899353027344,290.8329162597656,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103570093785038e-09,0.0010020426707342,-0.0150426719337701,0.0,0.0,0.0,-0.0078386208042502,60.0,3.8363311290740967,-0.0,-6.845995415005747e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.385742305312306e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0968322753906,0.0,0.0,9.883650636766106e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.30004467186518e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.883639722829685e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0004688361659646,285.0525817871094,294.1499938964844,290.5986022949219,284.7383728027344,293.04620361328125,290.7875061035156,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.875642195007913e-09,0.0010000934125855,-0.014445586130023,0.0,0.0,0.0,-0.0077256257645785,60.0,3.788304567337036,-0.0,-6.819387010637001e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.385742305312306e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0968322753906,0.0,0.0,9.883650636766106e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,7.30004467186518e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.883639722829685e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,0.0004688361659646,285.0525817871094,294.1499938964844,290.5986022949219,284.7383728027344,293.04620361328125,290.7875061035156,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000993497669,5.875642195007913e-09,0.0010000934125855,-0.014445586130023,0.0,0.0,0.0,-0.0077256257645785,60.0,3.788304567337036,-0.0,-6.819387010637001e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.373313514515758e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.095458984375,0.0,0.0,9.870562644209711e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,7.290377106983215e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.87055100267753e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004682153230533,285.0514221191406,294.1499938964844,290.546630859375,284.7162780761719,293.0024108886719,290.7420349121094,285.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.7206981374235966e-09,0.0009987683733925,-0.0140396822243928,0.0,0.0,0.0,-0.0076488126069307,60.0,3.743527889251709,-0.0,-6.801327856464924e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.373313514515758e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.095458984375,0.0,0.0,9.870562644209711e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,7.290377106983215e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.87055100267753e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004682153230533,285.0514221191406,294.1499938964844,290.546630859375,284.7162780761719,293.0024108886719,290.7420349121094,285.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.7206981374235966e-09,0.0009987683733925,-0.0140396822243928,0.0,0.0,0.0,-0.0076488126069307,60.0,3.743527889251709,-0.0,-6.801327856464924e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.365837468067184e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0941467285156,0.0,0.0,9.862690058071166e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,7.28456288925372e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.862679144134744e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0004678419209085,285.0503234863281,294.1499938964844,290.4956970214844,284.6944885253906,292.95849609375,290.6962890625,285.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627469601421353e-09,0.000997970928438,-0.0137954512611031,0.0,0.0,0.0,-0.0076025943271815,60.0,3.701845169067383,-0.0,-6.790473605633451e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.365837468067184e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0941467285156,0.0,0.0,9.862690058071166e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,7.28456288925372e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.862679144134744e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0004678419209085,285.0503234863281,294.1499938964844,290.4956970214844,284.6944885253906,292.95849609375,290.6962890625,285.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627469601421353e-09,0.000997970928438,-0.0137954512611031,0.0,0.0,0.0,-0.0076025943271815,60.0,3.701845169067383,-0.0,-6.790473605633451e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.363570279674605e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.093505859375,0.0,0.0,9.860302088782193e-05,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.282799197128043e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.86029117484577e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.0004677286779042,285.0498046875,294.1499938964844,290.4706726074219,284.6837158203125,292.9365234375,290.6732788085937,285.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178898307855e-09,0.0009977290173992,-0.0137213356792926,0.0,0.0,0.0,-0.0075885690748691,60.0,3.682052135467529,-0.0,-6.787181661138676e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.361963020637631e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0928649902344,0.0,0.0,9.858609701041132e-05,299.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,7.281548460014164e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.858598787104712e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,0.000467648380436,285.0492858886719,294.1499938964844,290.4459228515625,284.67303466796875,292.9145202636719,290.650146484375,285.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.5791109510039405e-09,0.0009975573047995,-0.0136687643826007,0.0,0.0,0.0,-0.0075786202214658,60.0,3.6627604961395264,-0.0,-6.784846817708967e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.360203694086522e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0916442871094,0.0,0.0,9.8567565146368e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.280179852386937e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.856745600700378e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.000467560486868,285.0483093261719,294.1499938964844,290.3973083496094,284.65191650390625,292.8704528808594,290.60369873046875,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710499838824e-09,0.0009973691776394,-0.0136111145839095,0.0,0.0,0.0,-0.0075677107088267,60.0,3.62561297416687,-0.0,-6.782287442774759e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.360203694086522e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0916442871094,0.0,0.0,9.8567565146368e-05,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.280179852386937e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.856745600700378e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.000467560486868,285.0483093261719,294.1499938964844,290.3973083496094,284.65191650390625,292.8704528808594,290.60369873046875,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710499838824e-09,0.0009973691776394,-0.0136111145839095,0.0,0.0,0.0,-0.0075677107088267,60.0,3.62561297416687,-0.0,-6.782287442774759e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.359305840916932e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0904541015625,0.0,0.0,9.855810640146956e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.279481360455975e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.855800453806296e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0004675156669691,285.04736328125,294.1499938964844,290.3500061035156,284.63116455078125,292.8263244628906,290.55712890625,285.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.589947462081909,-0.0,-6.780977201970019e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.359305840916932e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0904541015625,0.0,0.0,9.855810640146956e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,7.279481360455975e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.855800453806296e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0004675156669691,285.04736328125,294.1499938964844,290.3500061035156,284.63116455078125,292.8263244628906,290.55712890625,285.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.589947462081909,-0.0,-6.780977201970019e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.358774696011096e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0892944335937,0.0,0.0,9.855251119006424e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.279068086063489e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.855240932665764e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0004674891533795,285.0464782714844,294.1499938964844,290.3039855957031,284.60858154296875,292.7821655273437,290.5106506347656,285.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.555449962615967,-0.0,-6.78019773658889e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.358774696011096e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0892944335937,0.0,0.0,9.855251119006424e-05,299.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.279068086063489e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.855240932665764e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0004674891533795,285.0464782714844,294.1499938964844,290.3039855957031,284.60858154296875,292.7821655273437,290.5106506347656,285.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.555449962615967,-0.0,-6.78019773658889e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.359026444144548e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0881652832031,0.0,0.0,9.855516691459344e-05,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.279263809323311e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.855506505118684e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004675017553381,285.0456237792969,294.1499938964844,290.2592468261719,284.5820617675781,292.7380065917969,290.46441650390625,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720772668719,0.0,0.0,0.0,-0.0075603234581649,60.0,3.522088527679444,-0.0,-6.78055442904224e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.359026444144548e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0881652832031,0.0,0.0,9.855516691459344e-05,299.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.279263809323311e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.855506505118684e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,0.0004675017553381,285.0456237792969,294.1499938964844,290.2592468261719,284.5820617675781,292.7380065917969,290.46441650390625,285.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720772668719,0.0,0.0,0.0,-0.0075603234581649,60.0,3.522088527679444,-0.0,-6.78055442904224e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.359816613141449e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0876159667969,0.0,0.0,9.856348333414644e-05,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,7.279877900145948e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.856338147073984e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004675412201322,285.04522705078125,294.1499938964844,290.2373352050781,284.56744384765625,292.7159118652344,290.44140625,285.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552008630616001e-09,0.0009973254054784,-0.0135977631434798,0.0,0.0,0.0,-0.0075651840306818,60.0,3.505913019180298,-0.0,-6.7816941395904e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.361240518046544e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.08709716796875,0.0,0.0,9.857847908278929e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,7.280985300894827e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.857837721938267e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0004676123498938,285.0448303222656,294.1499938964844,290.2156982421875,284.552001953125,292.6938171386719,290.4184875488281,285.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569711358788254e-09,0.0009974768618121,-0.0136441392824053,0.0,0.0,0.0,-0.0075739594176411,60.0,3.4900717735290527,-0.0,-6.783753292438632e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.366982703795657e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0860290527344,0.0,0.0,9.863894229056314e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.285451283678412e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.863884042715654e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004678991972468,285.0440979003906,294.1499938964844,290.1732788085937,284.5186462402344,292.6496276855469,290.3727111816406,285.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.459829807281494,-0.0,-6.792068774075234e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.366982703795657e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0860290527344,0.0,0.0,9.863894229056314e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,7.285451283678412e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.863884042715654e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004678991972468,285.0440979003906,294.1499938964844,290.1732788085937,284.5186462402344,292.6496276855469,290.3727111816406,285.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.459829807281494,-0.0,-6.792068774075234e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.372564818477258e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0854797363281,0.0,0.0,9.869773202808574e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.289792847586796e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.869763016467914e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0004681780701503,285.043701171875,294.1499938964844,290.1499938964844,284.4986877441406,292.6249084472656,290.3470458984375,285.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710687922544366e-09,0.000998682109639,-0.0140134589746594,0.0,0.0,0.0,-0.0076438467949628,60.0,3.444003105163574,-0.0,-6.800162566378276e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.378063259646297e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.08502197265625,0.0,0.0,9.87556268228218e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,7.294069655472413e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.87555322353728e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0004684527229983,285.0434265136719,294.1499938964844,290.1319580078125,284.4823913574219,292.60546875,290.3268737792969,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779161149632728e-09,0.0009992675622925,-0.0141928382217884,0.0,0.0,0.0,-0.0076777911745011,60.0,3.432046175003052,-0.0,-6.808139119129919e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.395961387781426e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0840759277344,0.0,0.0,9.89441032288596e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,7.307990017579868e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.894400864141062e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004693467635661,285.0427551269531,294.1499938964844,290.09161376953125,284.4434814453125,292.561279296875,290.28057861328125,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.406990528106689,-0.0,-6.834142141087797e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,9.395961387781426e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0840759277344,0.0,0.0,9.89441032288596e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,7.307990017579868e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.894400864141062e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0004693467635661,285.0427551269531,294.1499938964844,290.09161376953125,284.4434814453125,292.561279296875,290.28057861328125,285.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.406990528106689,-0.0,-6.834142141087797e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.42191472859122e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0831298828125,0.0,0.0,9.921740274876356e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.328175706788898e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.921730816131458e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0004706431936938,285.04217529296875,294.1499938964844,290.0521850585937,284.4022216796875,292.5170593261719,290.23358154296875,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325376666893589e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.385178327560425,-0.0,-6.871939461916554e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.42191472859122e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0831298828125,0.0,0.0,9.921740274876356e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.328175706788898e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.921730816131458e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0004706431936938,285.04217529296875,294.1499938964844,290.0521850585937,284.4022216796875,292.5170593261719,290.23358154296875,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325376666893589e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.385178327560425,-0.0,-6.871939461916554e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.43832128541544e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0826721191406,0.0,0.0,9.939017036231236e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,7.340936281252652e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.939007577486336e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,0.0004714627284556,285.0419006347656,294.1499938964844,290.0328063964844,284.3808288574219,292.49493408203125,290.209716796875,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.529753182604736e-09,0.0010056851897388,-0.0161590706557035,0.0,0.0,0.0,-0.0080498894676566,60.0,3.3756606578826904,-0.0,-6.895888304825348e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.456894622417168e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.08221435546875,0.0,0.0,9.958576265489684e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,7.355381967499852e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,9.958566806744784e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0004723905585706,285.0416259765625,294.1499938964844,290.0136413574219,284.35894775390625,292.4728088378906,290.18560791015625,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.761138315880544e-09,0.0010076636681333,-0.0167651642113924,0.0,0.0,0.0,-0.0081645958125591,60.0,3.366913318634033,-0.0,-6.923051643070721e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.501322347205132e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.08135986328125,0.0,0.0,0.0001000536067294,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.389936945401132e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.000100053512142,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004746098129544,285.0411071777344,294.1499938964844,289.97589111328125,284.3139343261719,292.428466796875,290.1366271972656,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3522799015045166,-0.0,-6.988243228533976e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.501322347205132e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.08135986328125,0.0,0.0,0.0001000536067294,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,7.389936945401132e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.000100053512142,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,0.0004746098129544,285.0411071777344,294.1499938964844,289.97589111328125,284.3139343261719,292.428466796875,290.1366271972656,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.3522799015045166,-0.0,-6.988243228533976e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.554971620673314e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0805358886719,0.0,0.0,0.0001006185557343,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.431663834722713e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0001006184611469,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.0004772896936628,285.0406494140625,294.1499938964844,289.9389038085937,284.2674865722656,292.384033203125,290.0868225097656,285.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3412744998931885,-0.0,-7.067375662472841e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.554971620673314e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0805358886719,0.0,0.0,0.0001006185557343,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.431663834722713e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0001006184611469,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.0004772896936628,285.0406494140625,294.1499938964844,289.9389038085937,284.2674865722656,292.384033203125,290.0868225097656,285.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.3412744998931885,-0.0,-7.067375662472841e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.616290481062606e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0797424316406,0.0,0.0,0.0001012642751447,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,7.479356281692162e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001012641805573,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004803527262993,285.04022216796875,294.1499938964844,289.9025573730469,284.2198791503906,292.3394775390625,290.03662109375,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.001024643308483,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.3334782123565674,-0.0,-7.15836776521428e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.616290481062606e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0797424316406,0.0,0.0,0.0001012642751447,299.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,7.479356281692162e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001012641805573,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004803527262993,285.04022216796875,294.1499938964844,289.9025573730469,284.2198791503906,292.3394775390625,290.03662109375,285.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.001024643308483,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.3334782123565674,-0.0,-7.15836776521428e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.68215026659891e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0789489746094,0.0,0.0,0.0001019578048726,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,7.530579750891775e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0001019577102852,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004836425359826,285.03985595703125,294.1499938964844,289.8667907714844,284.17144775390625,292.2947692871094,289.9867553710937,285.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3279945850372314,-0.0,-7.25674524915121e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.68215026659891e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0789489746094,0.0,0.0,0.0001019578048726,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,7.530579750891775e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0001019577102852,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004836425359826,285.03985595703125,294.1499938964844,289.8667907714844,284.17144775390625,292.2947692871094,289.9867553710937,285.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3279945850372314,-0.0,-7.25674524915121e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.715337364468724e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0785827636719,0.0,0.0,0.0001023072836687,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,7.556392665719613e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0001023071890813,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004853003192692,285.0396728515625,294.1499938964844,289.84912109375,284.1470031738281,292.2723693847656,289.9621887207031,285.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.325703859329224,-0.0,-7.306574190124594e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
