time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263160,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.747698641149329e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0782165527344,0.0,0.0,0.0001026480604195,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,7.581562385894358e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0001026479658321,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,0.0004869168042205,285.0395202636719,294.1499938964844,289.83160400390625,284.1224365234375,292.2499389648437,289.9380798339844,285.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384093585003027e-08,0.001038642367348,-0.0262524019926786,0.0,0.0,0.0,-0.0099606458097696,60.0,3.3233847618103027,-0.0,-7.355325948310566e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.807213064050302e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0775146484375,0.0,0.0,0.0001032747750286,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.627851300640032e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0001032746804412,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.000489889702294,285.03924560546875,294.1499938964844,289.7968444824219,284.0731506347656,292.2049865722656,289.8912048339844,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,-0.0103282257914543,60.0,3.317862272262573,-0.0,-7.445406424722023e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.807213064050302e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0775146484375,0.0,0.0,0.0001032747750286,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.627851300640032e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0001032746804412,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.000489889702294,285.03924560546875,294.1499938964844,289.7968444824219,284.0731506347656,292.2049865722656,289.8912048339844,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,-0.0103282257914543,60.0,3.317862272262573,-0.0,-7.445406424722023e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.854637028183788e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0768737792969,0.0,0.0,0.0001037741749314,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,7.664736040169373e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.000103774080344,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0004922586376778,285.0390014648437,294.1499938964844,289.76251220703125,284.0238952636719,292.1600036621094,289.8467712402344,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3093440532684326,-0.0,-7.517578382021385e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.854637028183788e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0768737792969,0.0,0.0,0.0001037741749314,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,7.664736040169373e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,0.000103774080344,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0004922586376778,285.0390014648437,294.1499938964844,289.76251220703125,284.0238952636719,292.1600036621094,289.8467712402344,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.3093440532684326,-0.0,-7.517578382021385e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.88964893622324e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.07623291015625,0.0,0.0,0.0001041428622556,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,7.691967766731977e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001041427749441,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0004940075450576,285.038818359375,294.1499938964844,289.7284851074219,283.9749450683594,292.1150207519531,289.8049011230469,285.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2965590953826904,-0.0,-7.571081539481386e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.88964893622324e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.07623291015625,0.0,0.0,0.0001041428622556,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758361816406,0.0,0.0,7.691967766731977e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001041427749441,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0004940075450576,285.038818359375,294.1499938964844,289.7284851074219,283.9749450683594,292.1150207519531,289.8049011230469,285.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.0308810453861951,0.0,0.0,0.0,-0.0108373593538999,60.0,3.2965590953826904,-0.0,-7.571081539481386e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.890462388284504e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0756530761719,0.0,0.0,0.0001041514260577,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,7.69260004744865e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001041513387463,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.000494048174005,285.0386657714844,294.1499938964844,289.6947326660156,283.9266052246094,292.0701599121094,289.76568603515625,285.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.277376174926758,-0.0,-7.57231717329887e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,9.890462388284504e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0756530761719,0.0,0.0,0.0001041514260577,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,7.69260004744865e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001041513387463,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,0.000494048174005,285.0386657714844,294.1499938964844,289.6947326660156,283.9266052246094,292.0701599121094,289.76568603515625,285.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.277376174926758,-0.0,-7.57231717329887e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.863176819635557e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0753479003906,0.0,0.0,0.0001038640912156,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,7.6713775342796e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,0.0001038640039041,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,0.0004926852416247,285.0386047363281,294.1499938964844,289.6779479980469,283.9027404785156,292.0478515625,289.74737548828125,285.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822613998901945e-08,0.0010509467683732,-0.0300175808370113,0.0,0.0,0.0,-0.0106738014146685,60.0,3.261226892471313,-0.0,-7.530589840598624e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.834280353970826e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0751037597656,0.0,0.0,0.0001035597961163,299.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,7.648902101209387e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,0.0001035597088048,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,0.0004912418080493,285.03857421875,294.1499938964844,289.66119384765625,283.879150390625,292.02569580078125,289.7299194335937,285.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478787589818,1.146252692763028e-08,0.0010478673502802,-0.0290751997381448,0.0,0.0,0.0,-0.0104952882975339,60.0,3.2411224842071533,-0.0,-7.48652411175499e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.774094360182062e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0745849609375,0.0,0.0,0.0001029260092764,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.602090772707015e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0001029259292408,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.000488235411467,285.0385131835937,294.1499938964844,289.6277770996094,283.8328552246094,291.9816589355469,289.6967468261719,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712545517321814e-08,0.001041454845108,-0.0271121896803379,0.0,0.0,0.0,-0.0101234931498765,60.0,3.197592258453369,-0.0,-7.395161105705483e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,9.774094360182062e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0745849609375,0.0,0.0,0.0001029260092764,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.602090772707015e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0001029259292408,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.000488235411467,285.0385131835937,294.1499938964844,289.6277770996094,283.8328552246094,291.9816589355469,289.6967468261719,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712545517321814e-08,0.001041454845108,-0.0271121896803379,0.0,0.0,0.0,-0.0101234931498765,60.0,3.197592258453369,-0.0,-7.395161105705483e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.707561548566446e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0740966796875,0.0,0.0,0.0001022253927658,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,7.55034270696342e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0001022253054543,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004849119868595,285.0385131835937,294.1499938964844,289.5944519042969,283.7880249023437,291.9380798339844,289.6655578613281,285.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883492246842708e-09,0.001034365966916,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.15137791633606,-0.0,-7.294817550018706e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.707561548566446e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0740966796875,0.0,0.0,0.0001022253927658,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,7.55034270696342e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0001022253054543,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,0.0004849119868595,285.0385131835937,294.1499938964844,289.5944519042969,283.7880249023437,291.9380798339844,289.6655578613281,285.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883492246842708e-09,0.001034365966916,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.15137791633606,-0.0,-7.294817550018706e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.640087955631316e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0736694335937,0.0,0.0,0.000101514859125,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,7.497863407479599e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.0001015147790894,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0004815415595658,285.0385437011719,294.1499938964844,289.56109619140625,283.74493408203125,291.89501953125,289.6359558105469,285.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.104286193847656,-0.0,-7.19375492508334e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.640087955631316e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0736694335937,0.0,0.0,0.000101514859125,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,7.497863407479599e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.0001015147790894,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0004815415595658,285.0385437011719,294.1499938964844,289.56109619140625,283.74493408203125,291.89501953125,289.6359558105469,285.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.104286193847656,-0.0,-7.19375492508334e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.57598676905036e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0732727050781,0.0,0.0,0.0001008398394333,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.44800636311993e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0001008397593977,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0004783395852427,285.0386047363281,294.1499938964844,289.5276794433594,283.7038879394531,291.8524169921875,289.60748291015625,285.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.057826519012451,-0.0,-7.098396537230657e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.57598676905036e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0732727050781,0.0,0.0,0.0001008398394333,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,7.44800636311993e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0001008397593977,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0004783395852427,285.0386047363281,294.1499938964844,289.5276794433594,283.7038879394531,291.8524169921875,289.60748291015625,285.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.057826519012451,-0.0,-7.098396537230657e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.546271030558272e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0730895996094,0.0,0.0,0.0001005269150482,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,7.424893556162715e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,0.0001005268350127,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0004768552316818,285.03863525390625,294.1499938964844,289.51092529296875,283.6842041015625,291.831298828125,289.5936279296875,285.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873697249749512e-09,0.0010171801550313,-0.0196791496127843,0.0,0.0,0.0,-0.0087161548435688,60.0,3.0352556705474854,-0.0,-7.054405415374276e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,9.518394654151052e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0729064941406,0.0,0.0,0.0001002333665383,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.40321193006821e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0001002332865027,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0004754627589136,285.0386962890625,294.1499938964844,289.494140625,283.6651306152344,291.8102722167969,289.5799560546875,285.1941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.013200283050537,-0.0,-7.013262859345559e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.469078941037878e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.07257080078125,0.0,0.0,9.97140450635925e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.364855264313519e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.971397230401637e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0004729993524961,285.0388488769531,294.1499938964844,289.4603881835937,283.6289978027344,291.7684936523437,289.5530090332031,285.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.9710702896118164,-0.0,-6.940771157815109e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.469078941037878e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.07257080078125,0.0,0.0,9.97140450635925e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,7.364855264313519e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.971397230401637e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0004729993524961,285.0388488769531,294.1499938964844,289.4603881835937,283.6289978027344,291.7684936523437,289.5530090332031,285.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.9710702896118164,-0.0,-6.940771157815109e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.428602788830176e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0722961425781,0.0,0.0,9.92878049146384e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,7.333372923312709e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.928773215506226e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004709774802904,285.0390319824219,294.1499938964844,289.4263916015625,283.5957336425781,291.72705078125,289.52642822265625,285.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.931696891784668,-0.0,-6.881552394588655e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.428602788830176e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0722961425781,0.0,0.0,9.92878049146384e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,7.333372923312709e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,9.928773215506226e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,0.0004709774802904,285.0390319824219,294.1499938964844,289.4263916015625,283.5957336425781,291.72705078125,289.52642822265625,285.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.931696891784668,-0.0,-6.881552394588655e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.39666060730815e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.072021484375,0.0,0.0,9.89514373941347e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,7.30852916603908e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.895136463455856e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004693818918894,285.03924560546875,294.1499938964844,289.3920593261719,283.56561279296875,291.6859130859375,289.4998779296875,285.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.895068407058716,-0.0,-6.834998345084389e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.39666060730815e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.072021484375,0.0,0.0,9.89514373941347e-05,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,7.30852916603908e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,9.895136463455856e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004693818918894,285.03924560546875,294.1499938964844,289.3920593261719,283.56561279296875,291.6859130859375,289.4998779296875,285.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.895068407058716,-0.0,-6.834998345084389e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.37233489821665e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0718078613281,0.0,0.0,9.869528003036976e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.289608765859157e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.8695199994836e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.000468166777864,285.0395202636719,294.1499938964844,289.3572998046875,283.5389404296875,291.6449890136719,289.4731140136719,285.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.8608322143554688,-0.0,-6.799648843980324e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.37233489821665e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.0718078613281,0.0,0.0,9.869528003036976e-05,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,7.289608765859157e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.8695199994836e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,0.000468166777864,285.0395202636719,294.1499938964844,289.3572998046875,283.5389404296875,291.6449890136719,289.4731140136719,285.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.8608322143554688,-0.0,-6.799648843980324e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.362712444271892e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.0716857910156,0.0,0.0,9.859394776867704e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.282124715857208e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.859387500910088e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707092285156,0.0,0.0,0.0004676861281041,285.0396423339844,294.1499938964844,289.3397521972656,283.5269775390625,291.6246032714844,289.4595642089844,285.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586365148246841e-09,0.0009976199362426,-0.0136877680197358,0.0,0.0,0.0,-0.0075822193175554,60.0,2.8445422649383545,-0.0,-6.78569094247905e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.354423673357816e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.07159423828125,0.0,0.0,9.850666538113728e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.27567748981528e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.850659262156114e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,0.000467272097012,285.039794921875,294.1499938964844,289.32208251953125,283.5159606933594,291.604248046875,289.4458923339844,285.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.483065113054408e-09,0.0009967364603653,-0.0134171461686491,0.0,0.0,0.0,-0.0075310082174837,60.0,2.8286471366882324,-0.0,-6.773677796445554e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.34150884859264e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0714416503906,0.0,0.0,9.837066318141297e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.2656330303289e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.837059042183682e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0004666270106099,285.0401306152344,294.1499938964844,289.2863464355469,283.4969482421875,291.56365966796875,289.4179992675781,285.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.79796838760376,-0.0,-6.7549812854395e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,9.34150884859264e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0714416503906,0.0,0.0,9.837066318141297e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,7.2656330303289e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.837059042183682e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.0,0.0,0.0004666270106099,285.0401306152344,294.1499938964844,289.2863464355469,283.4969482421875,291.56365966796875,289.4179992675781,285.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.79796838760376,-0.0,-6.7549812854395e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.332519402960315e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0712890625,0.0,0.0,9.827600297285244e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.25864083506167e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.82759302132763e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0004661779676098,285.0404663085937,294.1499938964844,289.25,283.482177734375,291.5232238769531,289.38922119140625,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.768419981002808,-0.0,-6.741980485003296e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.332519402960315e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0712890625,0.0,0.0,9.827600297285244e-05,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,7.25864083506167e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.82759302132763e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,0.0004661779676098,285.0404663085937,294.1499938964844,289.25,283.482177734375,291.5232238769531,289.38922119140625,285.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.768419981002808,-0.0,-6.741980485003296e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.325388964498416e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0711975097656,0.0,0.0,9.820090781431644e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.253094372572377e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.820083505474032e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0004658217949327,285.0408630371094,294.1499938964844,289.2133483886719,283.4698791503906,291.4828796386719,289.359619140625,285.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.739488363265991,-0.0,-6.731675483706567e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.325388964498416e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0711975097656,0.0,0.0,9.820090781431644e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.253094372572377e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.820083505474032e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,0.0004658217949327,285.0408630371094,294.1499938964844,289.2133483886719,283.4698791503906,291.4828796386719,289.359619140625,285.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.739488363265991,-0.0,-6.731675483706567e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.31822942220606e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.07110595703125,0.0,0.0,9.812551434151828e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,7.247526082210243e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.812544885789976e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.000465464167064,285.0412902832031,294.1499938964844,289.1766662597656,283.45819091796875,291.442626953125,289.3291931152344,285.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.71079683303833,-0.0,-6.721337086901259e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.31822942220606e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.07110595703125,0.0,0.0,9.812551434151828e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,7.247526082210243e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,9.812544885789976e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.000465464167064,285.0412902832031,294.1499938964844,289.1766662597656,283.45819091796875,291.442626953125,289.3291931152344,285.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.71079683303833,-0.0,-6.721337086901259e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
