time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.144019713858142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0750427246094,0.0,0.0,9.629098349250852e-05,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.112025923561305e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.629093256080524e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0004567621799651,285.0555419921875,294.1499938964844,288.4433288574219,283.3145751953125,290.6563415527344,288.7203674316406,285.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.860503611756826e-09,0.0009743102127686,-0.0065458649769425,0.0,0.0,0.0,-0.0062308874912559,60.0,2.142242670059204,-0.0,-6.47226556793612e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.140061592916028e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.07525634765625,0.0,0.0,9.624930680729447e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,7.108947465894744e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.62492558755912e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0004565644776448,285.0560302734375,294.1499938964844,288.42498779296875,283.3124694824219,290.6370849609375,288.7066650390625,285.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811173294148261e-09,0.0009738883818499,-0.0064166048541665,0.0,0.0,0.0,-0.0062064323574304,60.0,2.1284236907958984,-0.0,-6.46666151737918e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.136214794125408e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0754699707031,0.0,0.0,9.620879427529871e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.105955592123792e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.620874334359542e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0004563723341561,285.0564880371094,294.1499938964844,288.4066772460937,283.3104248046875,290.61785888671875,288.6930847167969,285.26043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632260923837752e-09,0.0009734783670864,-0.0062909685075283,0.0,0.0,0.0,-0.0061826631426811,60.0,2.11464524269104,-0.0,-6.46121662839505e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.128814417636022e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.075927734375,0.0,0.0,9.61308687692508e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.613081783754752e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004560026864055,285.0574645996094,294.1499938964844,288.3699951171875,283.3064270019531,290.5794372558594,288.6661376953125,285.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709892075871267e-09,0.0009726895950734,-0.0060492786578834,0.0,0.0,0.0,-0.0061369370669126,60.0,2.087189197540283,-0.0,-6.450749623354568e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,9.128814417636022e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.075927734375,0.0,0.0,9.61308687692508e-05,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.100199582055211e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.613081783754752e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,0.0004560026864055,285.0574645996094,294.1499938964844,288.3699951171875,283.3064270019531,290.5794372558594,288.6661376953125,285.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922726258,2.6709892075871267e-09,0.0009726895950734,-0.0060492786578834,0.0,0.0,0.0,-0.0061369370669126,60.0,2.087189197540283,-0.0,-6.450749623354568e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.121875336859377e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.076416015625,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.605774539522828e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004556560597848,285.0584716796875,294.1499938964844,288.3333435058594,283.30255126953125,290.54107666015625,288.6395568847656,285.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584496838764494e-09,0.0009719499503262,-0.0058226399123668,0.0,0.0,0.0,-0.006094058509916,60.0,2.059891700744629,-0.0,-6.440942001972871e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.121875336859377e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.076416015625,0.0,0.0,9.605779632693157e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.09480227669701e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.605774539522828e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004556560597848,285.0584716796875,294.1499938964844,288.3333435058594,283.30255126953125,290.54107666015625,288.6395568847656,285.2641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525114633,2.584496838764494e-09,0.0009719499503262,-0.0058226399123668,0.0,0.0,0.0,-0.006094058509916,60.0,2.059891700744629,-0.0,-6.440942001972871e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.115404827753082e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.076904296875,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.089769496815279e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.598960605217144e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0004553328617475,285.0595092773437,294.1499938964844,288.2966613769531,283.2987976074219,290.50274658203125,288.6132202148437,285.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503848017809673e-09,0.000971260247752,-0.0056113125756382,0.0,0.0,0.0,-0.0060540772974491,60.0,2.032743215560913,-0.0,-6.431803711848262e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,9.115404827753082e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.076904296875,0.0,0.0,9.598965698387474e-05,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,7.089769496815279e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,9.598960605217144e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0004553328617475,285.0595092773437,294.1499938964844,288.2966613769531,283.2987976074219,290.50274658203125,288.6132202148437,285.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712627506814,2.503848017809673e-09,0.000971260247752,-0.0056113125756382,0.0,0.0,0.0,-0.0060540772974491,60.0,2.032743215560913,-0.0,-6.431803711848262e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.109513484872878e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0774230957031,0.0,0.0,9.59276148932986e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,7.085187098709866e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.59275639615953e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.000455038563814,285.0605163574219,294.1499938964844,288.260009765625,283.2951354980469,290.4645080566406,288.587158203125,285.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706346900202,2.430407874953744e-09,0.0009706322452984,-0.0054188738577067,0.0,0.0,0.0,-0.0060176695697009,60.0,2.0057733058929443,-0.0,-6.42348823021166e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.109513484872878e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0774230957031,0.0,0.0,9.59276148932986e-05,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,7.085187098709866e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,9.59275639615953e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.000455038563814,285.0605163574219,294.1499938964844,288.260009765625,283.2951354980469,290.4645080566406,288.587158203125,285.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706346900202,2.430407874953744e-09,0.0009706322452984,-0.0054188738577067,0.0,0.0,0.0,-0.0060176695697009,60.0,2.0057733058929443,-0.0,-6.42348823021166e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.106751531362534e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.07769775390625,0.0,0.0,9.58985328907147e-05,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,7.08303923602216e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775756835937,0.0,0.0,9.589848923496902e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0004549006116576,285.0610656738281,294.1499938964844,288.2416687011719,283.2933654785156,290.4454040527344,288.57421875,285.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703402756713,2.3959871864320803e-09,0.0009703378891572,-0.0053286794573068,0.0,0.0,0.0,-0.0060006058774888,60.0,1.9923456907272337,-0.0,-6.419592324391489e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.104144555749372e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0779724121094,0.0,0.0,9.58710807026364e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,7.081011426635087e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.587102977093308e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,0.0004547704011201,285.06158447265625,294.1499938964844,288.22332763671875,283.29156494140625,290.4263000488281,288.5613098144531,285.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700623340904,2.363487627832228e-09,0.0009700599475763,-0.0052435188554227,0.0,0.0,0.0,-0.005984493996948,60.0,1.9789584875106807,-0.0,-6.415915265733929e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.101418254431336e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0782775878906,0.0,0.0,9.584236977389082e-05,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,7.078890484990552e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.584231884218752e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,0.0004546341951936,285.06219482421875,294.1499938964844,288.2027893066406,283.28961181640625,290.4049377441406,288.5469055175781,285.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697715868242,2.3294961515318846e-09,0.0009697692585177,-0.0051544485613703,0.0,0.0,0.0,-0.0059676431119441,60.0,1.9640177488327024,-0.0,-6.412070518990731e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.099434828385712e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0785217285156,0.0,0.0,9.58214804995805e-05,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,7.077347981976345e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,9.58214295678772e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0004545351257547,285.0626525878906,294.1499938964844,288.1866760253906,283.2880554199219,290.3881225585937,288.5355834960937,285.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695601183921,2.304769042282828e-09,0.0009695577900856,-0.0050896550528705,0.0,0.0,0.0,-0.0059553845785558,60.0,1.952315092086792,-0.0,-6.409274533325515e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.095410496229306e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0791015625,0.0,0.0,9.57791053224355e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,7.074217865010723e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.57790616666898e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0004543341347016,285.0637512207031,294.1499938964844,288.1499938964844,283.2846069335937,290.3500061035156,288.5099182128906,285.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691310697235,2.254602060602906e-09,0.0009691287996247,-0.0049581988714635,0.0,0.0,0.0,-0.0059305145405232,60.0,1.925844550132752,-0.0,-6.403602981208678e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.095410496229306e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0791015625,0.0,0.0,9.57791053224355e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,7.074217865010723e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.57790616666898e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0004543341347016,285.0637512207031,294.1499938964844,288.1499938964844,283.2846069335937,290.3500061035156,288.5099182128906,285.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691310697235,2.254602060602906e-09,0.0009691287996247,-0.0049581988714635,0.0,0.0,0.0,-0.0059305145405232,60.0,1.925844550132752,-0.0,-6.403602981208678e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.092732216231524e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0796813964844,0.0,0.0,9.575090371072292e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,7.072134758345783e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.575085277901962e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.000454200344393,285.0648498535156,294.1499938964844,288.1101989746094,283.2789306640625,290.3118896484375,288.4840393066406,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688452701084,2.2211963379703548e-09,0.0009688430582173,-0.0048706633970141,0.0,0.0,0.0,-0.0059139532968401,60.0,1.8985861539840696,-0.0,-6.39982857819632e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.092732216231524e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0796813964844,0.0,0.0,9.575090371072292e-05,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,7.072134758345783e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.575085277901962e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.000454200344393,285.0648498535156,294.1499938964844,288.1101989746094,283.2789306640625,290.3118896484375,288.4840393066406,285.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688452701084,2.2211963379703548e-09,0.0009688430582173,-0.0048706633970141,0.0,0.0,0.0,-0.0059139532968401,60.0,1.8985861539840696,-0.0,-6.39982857819632e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.091923129744828e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0802917480469,0.0,0.0,9.57423762883991e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,7.071505388012156e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.574233263265342e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0004541599191725,285.06597900390625,294.1499938964844,288.064453125,283.2690124511719,290.273681640625,288.4571838378906,285.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687587153166,2.211080651903785e-09,0.0009687565616331,-0.0048441565595567,0.0,0.0,0.0,-0.0059089385904371,60.0,1.868607521057129,-0.0,-6.398685314934482e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.091923129744828e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.0802917480469,0.0,0.0,9.57423762883991e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,7.071505388012156e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.574233263265342e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0004541599191725,285.06597900390625,294.1499938964844,288.064453125,283.2690124511719,290.273681640625,288.4571838378906,285.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687587153166,2.211080651903785e-09,0.0009687565616331,-0.0048441565595567,0.0,0.0,0.0,-0.0059089385904371,60.0,1.868607521057129,-0.0,-6.398685314934482e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.092161781154572e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0805969238281,0.0,0.0,9.57448937697336e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.071690924931318e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.574484283803032e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.000454171851743,285.0665283203125,294.1499938964844,288.0395202636719,283.2625732421875,290.2545166015625,288.4432373046875,285.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687839774414,2.2140380639967816e-09,0.0009687817655503,-0.0048519065603613,0.0,0.0,0.0,-0.0059104044921696,60.0,1.852485179901123,-0.0,-6.39901927002029e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.092839172808452e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0809326171875,0.0,0.0,9.575202420819552e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.072217704262584e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.57519732764922e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,0.000454205670394,285.0671081542969,294.1499938964844,288.0133056640625,283.2552185058594,290.2352905273437,288.4288330078125,285.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688559221103,2.2224564411033043e-09,0.0009688537102192,-0.0048739654012024,0.0,0.0,0.0,-0.0059145777486264,60.0,1.835574626922608,-0.0,-6.399970686743472e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.095492714550346e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0815734863281,0.0,0.0,9.577996388543396e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,7.074281165841967e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.577992022968827e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0004543382383417,285.0682678222656,294.1499938964844,287.9572448730469,283.2378234863281,290.1966247558594,288.3982849121094,285.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691384038887,2.255484465862878e-09,0.00096913613379,-0.0049605113454163,0.0,0.0,0.0,-0.0059309508651494,60.0,1.7994701862335205,-0.0,-6.40370316773442e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,9.095492714550346e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0815734863281,0.0,0.0,9.577996388543396e-05,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,7.074281165841967e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.577992022968827e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0004543382383417,285.0682678222656,294.1499938964844,287.9572448730469,283.2378234863281,290.1966247558594,288.3982849121094,285.2798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691384038887,2.255484465862878e-09,0.00096913613379,-0.0049605113454163,0.0,0.0,0.0,-0.0059309508651494,60.0,1.7994701862335205,-0.0,-6.40370316773442e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.099812450585888e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.08221435546875,0.0,0.0,9.582545317243785e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.077641203068197e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.582540951669216e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004545540141407,285.0694274902344,294.1499938964844,287.8967590332031,283.2172241210937,290.1575927734375,288.3648986816406,285.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695983026176,2.3092694423354487e-09,0.0009695960325188,-0.0051014479249715,0.0,0.0,0.0,-0.0059576141647994,60.0,1.7605680227279663,-0.0,-6.40978328192432e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.099812450585888e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.08221435546875,0.0,0.0,9.582545317243785e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,7.077641203068197e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,9.582540951669216e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,0.0004545540141407,285.0694274902344,294.1499938964844,287.8967590332031,283.2172241210937,290.1575927734375,288.3648986816406,285.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695983026176,2.3092694423354487e-09,0.0009695960325188,-0.0051014479249715,0.0,0.0,0.0,-0.0059576141647994,60.0,1.7605680227279663,-0.0,-6.40978328192432e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.105895878747106e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0829162597656,0.0,0.0,9.588951070327312e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.082372030708939e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.588946704752745e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004548578872345,285.07061767578125,294.1499938964844,287.8323974609375,283.1937255859375,290.1180725097656,288.3275756835937,285.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702462120912,2.385028619045215e-09,0.0009702438255771,-0.005299964454025,0.0,0.0,0.0,-0.0059951711446046,60.0,1.7189892530441284,-0.0,-6.418352427317586e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.105895878747106e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0829162597656,0.0,0.0,9.588951070327312e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.082372030708939e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.588946704752745e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0004548578872345,285.07061767578125,294.1499938964844,287.8323974609375,283.1937255859375,290.1180725097656,288.3275756835937,285.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702462120912,2.385028619045215e-09,0.0009702438255771,-0.005299964454025,0.0,0.0,0.0,-0.0059951711446046,60.0,1.7189892530441284,-0.0,-6.418352427317586e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.113550186157228e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0836181640625,0.0,0.0,9.597012103768066e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.088325946824625e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.597007738193496e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0004552402824629,285.0718078613281,294.1499938964844,287.7646484375,283.16766357421875,290.0780944824219,288.2863464355469,285.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097106146859,2.480364136303592e-09,0.0009710590238682,-0.0055497772991657,0.0,0.0,0.0,-0.0060424329712986,60.0,1.6754344701766968,-0.0,-6.429144150388312e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.113550186157228e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0836181640625,0.0,0.0,9.597012103768066e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,7.088325946824625e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,9.597007738193496e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,0.0004552402824629,285.0718078613281,294.1499938964844,287.7646484375,283.16766357421875,290.0780944824219,288.2863464355469,285.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097106146859,2.480364136303592e-09,0.0009710590238682,-0.0055497772991657,0.0,0.0,0.0,-0.0060424329712986,60.0,1.6754344701766968,-0.0,-6.429144150388312e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.11792740225792e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.0839538574219,0.0,0.0,9.601621422916652e-05,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,7.091730367392302e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.601617057342082e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0004554589395411,285.0724182128906,294.1499938964844,287.72967529296875,283.1537780761719,290.05792236328125,288.2641296386719,285.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534882748150835e-09,0.0009715251508168,-0.0056926347315311,0.0,0.0,0.0,-0.0060694604180753,60.0,1.6529875993728638,-0.0,-6.435319477304803e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.122806659433992e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0843200683594,0.0,0.0,9.606758976588026e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,7.095524779288098e-05,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.606754611013456e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0004557026259135,285.0730285644531,294.1499938964844,287.6940612792969,283.139404296875,290.03759765625,288.24053955078125,285.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473899506,2.595651249492903e-09,0.0009720447706058,-0.0058518685400485,0.0,0.0,0.0,-0.0060995859093964,60.0,1.630058526992798,-0.0,-6.442206768042524e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.129646787187085e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.08477783203125,0.0,0.0,9.613962174626069e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,7.100844959495589e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,9.6139578090515e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0004560443339869,285.0738220214844,294.1499938964844,287.6476135253906,283.1203308105469,290.0113830566406,288.2085876464844,285.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760334499,2.680851762804081e-09,0.0009727732976898,-0.0060751219280064,0.0,0.0,0.0,-0.0061418232508003,60.0,1.6001832485198977,-0.0,-6.45186872816339e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.13377953111194e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0850524902344,0.0,0.0,9.618314652470872e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,7.104059477569535e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.618310286896305e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0004562507965601,285.07427978515625,294.1499938964844,287.62109375,283.1093139648437,289.9965209960937,288.1897888183594,285.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973216316197,2.732334580812789e-09,0.000973213580437,-0.0062100235372781,0.0,0.0,0.0,-0.0061673456802964,60.0,1.58315110206604,-0.0,-6.45771081053681e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.146355296252295e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0857849121094,0.0,0.0,9.631556895328686e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.113840547390282e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.631552529754116e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0004568789736367,285.0755310058594,294.1499938964844,287.5462951660156,283.07769775390625,289.9548645019531,288.1332397460937,285.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745559073053,2.888979278026227e-09,0.0009745530551299,-0.0066204806789755,0.0,0.0,0.0,-0.006245001219213,60.0,1.534919500350952,-0.0,-6.475501379554771e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.146355296252295e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0857849121094,0.0,0.0,9.631556895328686e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,7.113840547390282e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.631552529754116e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,0.0004568789736367,285.0755310058594,294.1499938964844,287.5462951660156,283.07769775390625,289.9548645019531,288.1332397460937,285.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745559073053,2.888979278026227e-09,0.0009745530551299,-0.0066204806789755,0.0,0.0,0.0,-0.006245001219213,60.0,1.534919500350952,-0.0,-6.475501379554771e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.16044955374673e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0865478515625,0.0,0.0,9.646399121265858e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,7.124802505131811e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.64639475569129e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004575829952955,285.0767822265625,294.1499938964844,287.4701538085937,283.04498291015625,289.9125366210937,288.0703430175781,285.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.485725998878479,-0.0,-6.495469762057837e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.16044955374673e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0865478515625,0.0,0.0,9.646399121265858e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,7.124802505131811e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.64639475569129e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004575829952955,285.0767822265625,294.1499938964844,287.4701538085937,283.04498291015625,289.9125366210937,288.0703430175781,285.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.485725998878479,-0.0,-6.495469762057837e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
