time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.35128700803034e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1279602050781,0.0,0.0,9.84735816018656e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.847355249803512e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0004671158967539,285.1361083984375,294.1499938964844,286.45001220703125,282.9120788574219,288.2165222167969,286.4506530761719,285.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128436700637e-09,0.0009963775519281,-0.0133072817698121,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7650685906410217,-0.0,-6.768804183820977e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.35128700803034e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1279602050781,0.0,0.0,9.84735816018656e-05,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,7.273228402482346e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.847355249803512e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0004671158967539,285.1361083984375,294.1499938964844,286.45001220703125,282.9120788574219,288.2165222167969,286.4506530761719,285.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128436700637e-09,0.0009963775519281,-0.0133072817698121,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7650685906410217,-0.0,-6.768804183820977e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.345755097456276e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.129150390625,0.0,0.0,9.841533028520644e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,7.268926128745079e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.84153084573336e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0004668395849876,285.1376647949219,294.1499938964844,286.45001220703125,282.9136962890625,288.1853942871094,286.4505310058594,285.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190248209563e-09,0.0009957880247384,-0.01312667876482,0.0,0.0,0.0,-0.0074760410934686,60.0,0.7641603946685791,-0.0,-6.760796367188959e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.345755097456276e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.129150390625,0.0,0.0,9.841533028520644e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,7.268926128745079e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.84153084573336e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0004668395849876,285.1376647949219,294.1499938964844,286.45001220703125,282.9136962890625,288.1853942871094,286.4505310058594,285.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190248209563e-09,0.0009957880247384,-0.01312667876482,0.0,0.0,0.0,-0.0074760410934686,60.0,0.7641603946685791,-0.0,-6.760796367188959e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.34312047320418e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1297607421875,0.0,0.0,9.838758705882356e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,7.266876491485164e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.83875579549931e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004667079483624,285.1384582519531,294.1499938964844,286.45001220703125,282.9143371582031,288.1700439453125,286.4504699707031,285.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955125860869,5.3393520715872e-09,0.0009955072309821,-0.0130406497046351,0.0,0.0,0.0,-0.0074597615748643,60.0,0.7637182474136353,-0.0,-6.75698359486887e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.340579708805308e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1303405761719,0.0,0.0,9.83608333626762e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,7.264900341397151e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.836080425884576e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,0.0004665810556616,285.1392517089844,294.1499938964844,286.45001220703125,282.91485595703125,288.1548156738281,286.450439453125,285.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768984319252e-09,0.0009952364489436,-0.0129576995968818,0.0,0.0,0.0,-0.0074440655298531,60.0,0.7632843255996704,-0.0,-6.753308667839519e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.33581541175954e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1315612792969,0.0,0.0,9.83106583589688e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.831062925513834e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0004663430445361,285.14080810546875,294.1499938964844,286.45001220703125,282.9156799316406,288.1247863769531,286.4503479003906,285.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248307566318999e-09,0.0009947286453098,-0.0128021286800503,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7624430656433105,-0.0,-6.746417824388119e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.33581541175954e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1315612792969,0.0,0.0,9.83106583589688e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,7.261194696184248e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.831062925513834e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0004663430445361,285.14080810546875,294.1499938964844,286.45001220703125,282.9156799316406,288.1247863769531,286.4503479003906,285.33282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248307566318999e-09,0.0009947286453098,-0.0128021286800503,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7624430656433105,-0.0,-6.746417824388119e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.33151604840532e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1327819824219,0.0,0.0,9.826538007473572e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,7.257850666064769e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.826535824686287e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0004661282873712,285.1423645019531,294.1499938964844,286.45001220703125,282.9161376953125,288.0953063964844,286.4502868652344,285.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.19472553861533e-09,0.000994270434603,-0.0126617522910237,0.0,0.0,0.0,-0.0073880637064576,60.0,0.7616420984268188,-0.0,-6.740204128163897e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.33151604840532e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1327819824219,0.0,0.0,9.826538007473572e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,7.257850666064769e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.826535824686287e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0004661282873712,285.1423645019531,294.1499938964844,286.45001220703125,282.9161376953125,288.0953063964844,286.4502868652344,285.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.19472553861533e-09,0.000994270434603,-0.0126617522910237,0.0,0.0,0.0,-0.0073880637064576,60.0,0.7616420984268188,-0.0,-6.740204128163897e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.327733278041704e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1340026855469,0.0,0.0,9.822555148275568e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.822552965488283e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0004659393744077,285.1439208984375,294.1499938964844,286.45001220703125,282.91632080078125,288.0663757324219,286.4502258300781,285.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147582804454487e-09,0.0009938674047589,-0.0125382458791136,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7608851194381714,-0.0,-6.734738633440429e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.327733278041704e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1340026855469,0.0,0.0,9.822555148275568e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.254908996401355e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.822552965488283e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0004659393744077,285.1439208984375,294.1499938964844,286.45001220703125,282.91632080078125,288.0663757324219,286.4502258300781,285.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147582804454487e-09,0.0009938674047589,-0.0125382458791136,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7608851194381714,-0.0,-6.734738633440429e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.324517304776236e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351928710937,0.0,0.0,9.819168190006168e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.819166007218882e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0004657787212636,285.1455078125,294.1499938964844,286.45001220703125,282.916259765625,288.0379333496094,286.4501953125,285.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494427392112e-09,0.0009935245616361,-0.0124332206323742,0.0,0.0,0.0,-0.0073448196053504,60.0,0.760175883769989,-0.0,-6.73009310503403e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.324517304776236e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1351928710937,0.0,0.0,9.819168190006168e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,7.252407522173598e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.819166007218882e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0004657787212636,285.1455078125,294.1499938964844,286.45001220703125,282.916259765625,288.0379333496094,286.4501953125,285.33465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494427392112e-09,0.0009935245616361,-0.0124332206323742,0.0,0.0,0.0,-0.0073448196053504,60.0,0.760175883769989,-0.0,-6.73009310503403e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.32313923840411e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1358337402344,0.0,0.0,9.817716636462136e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,7.251335046021268e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.817714453674851e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0004657098616007,285.1462707519531,294.1499938964844,286.45001220703125,282.9161376953125,288.02392578125,286.4501647949219,285.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933826513588,5.090311727684593e-09,0.0009933776455,-0.012388203293085,0.0,0.0,0.0,-0.0073363012634217,60.0,0.7598410844802856,-0.0,-6.72810216428843e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.321914694737644e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1364440917969,0.0,0.0,9.816428064368664e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,7.250383350765333e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.81642515398562e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0004656487144529,285.1470642089844,294.1499938964844,286.45001220703125,282.9159545898437,288.0100402832031,286.4501647949219,285.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.0750514901665156e-09,0.0009932470275089,-0.012348223477602,0.0,0.0,0.0,-0.0073287361301481,60.0,0.7595188617706299,-0.0,-6.726335044504594e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.319969831267372e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1376647949219,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,7.248870679177344e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.814377699512988e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,0.0004655515658669,285.14862060546875,294.1499938964844,286.45001220703125,282.9154968261719,287.98260498046875,286.4501342773437,285.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508028870410734e-09,0.0009930396918207,-0.0122846951708197,0.0,0.0,0.0,-0.007316714618355,60.0,0.7589153051376343,-0.0,-6.723526269070136e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.319969831267372e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1376647949219,0.0,0.0,9.814379882300273e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,7.248870679177344e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.814377699512988e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,0.0004655515658669,285.14862060546875,294.1499938964844,286.45001220703125,282.9154968261719,287.98260498046875,286.4501342773437,285.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508028870410734e-09,0.0009930396918207,-0.0122846951708197,0.0,0.0,0.0,-0.007316714618355,60.0,0.7589153051376343,-0.0,-6.723526269070136e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.318725642515346e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1388854980469,0.0,0.0,9.813069482333958e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,7.247902249218896e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.813067299546674e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.000465489400085,285.1501770019531,294.1499938964844,286.45001220703125,282.9149169921875,287.9556579589844,286.4501037597656,285.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929119842126,5.0352797487107645e-09,0.0009929069783538,-0.0122440261766314,0.0,0.0,0.0,-0.0073090190999209,60.0,0.7583703994750977,-0.0,-6.721728595948663e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.318725642515346e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1388854980469,0.0,0.0,9.813069482333958e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,7.247902249218896e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.813067299546674e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,0.000465489400085,285.1501770019531,294.1499938964844,286.45001220703125,282.9149169921875,287.9556579589844,286.4501037597656,285.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929119842126,5.0352797487107645e-09,0.0009929069783538,-0.0122440261766314,0.0,0.0,0.0,-0.0073090190999209,60.0,0.7583703994750977,-0.0,-6.721728595948663e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1401062011719,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.812097414396705e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0004654434451367,285.1517333984375,294.1499938964844,286.45001220703125,282.9140014648437,287.92919921875,286.4500732421875,285.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.75787353515625,-0.0,-6.720399170490057e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.317805233877152e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1401062011719,0.0,0.0,9.812100324779748e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,7.24718629498966e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.812097414396705e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0004654434451367,285.1517333984375,294.1499938964844,286.45001220703125,282.9140014648437,287.92919921875,286.4500732421875,285.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.75787353515625,-0.0,-6.720399170490057e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.316800424130632e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.141357421875,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,7.246405584737659e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,9.811040217755362e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.000465393270133,285.1532897949219,294.1499938964844,286.45001220703125,282.9125061035156,287.9032287597656,286.4500732421875,285.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7573879361152649,-0.0,-6.718948242223632e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,9.316800424130632e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.141357421875,0.0,0.0,9.811042400542648e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,7.246405584737659e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,9.811040217755362e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.000465393270133,285.1532897949219,294.1499938964844,286.45001220703125,282.9125061035156,287.9032287597656,286.4500732421875,285.3376770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7573879361152649,-0.0,-6.718948242223632e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.316267096437514e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1419677734375,0.0,0.0,9.810480696614832e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,7.245990127557889e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,9.810477786231786e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0004653666110243,285.154052734375,294.1499938964844,286.45001220703125,282.9115600585937,287.8904113769531,286.4500732421875,285.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.0046069510756305e-09,0.0009926446946337,-0.0121636670082807,0.0,0.0,0.0,-0.0072938133962452,60.0,0.7571443319320679,-0.0,-6.718177303355334e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.315713396063074e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.142578125,0.0,0.0,9.809897892409936e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,7.245559390867129e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,9.809895709622651e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0004653389623854,285.1548156738281,294.1499938964844,286.45001220703125,282.91046142578125,287.877685546875,286.4500427246094,285.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.9977035843085105e-09,0.0009925856720656,-0.0121455807238817,0.0,0.0,0.0,-0.0072903907857835,60.0,0.7568997740745544,-0.0,-6.717378653320338e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.31454706005752e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1438293457031,0.0,0.0,9.8086689831689e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.808666072785854e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.000465280667413,285.1563720703125,294.1499938964844,286.45001220703125,282.90789794921875,287.8526306152344,286.4500427246094,285.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7564075589179993,-0.0,-6.715693245951115e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.31454706005752e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.1438293457031,0.0,0.0,9.8086689831689e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,7.24465207895264e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.808666072785854e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,0.000465280667413,285.1563720703125,294.1499938964844,286.45001220703125,282.90789794921875,287.8526306152344,286.4500427246094,285.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7564075589179993,-0.0,-6.715693245951115e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1450500488281,0.0,0.0,9.80735567281954e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.807353490032256e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0004652184143196,285.1579284667969,294.1499938964844,286.45001220703125,282.90478515625,287.8279724121094,286.4500427246094,285.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7559107542037964,-0.0,-6.713894151744172e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.31329996092245e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1450500488281,0.0,0.0,9.80735567281954e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,7.24368219380267e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.807353490032256e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0004652184143196,285.1579284667969,294.1499938964844,286.45001220703125,282.90478515625,287.8279724121094,286.4500427246094,285.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7559107542037964,-0.0,-6.713894151744172e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.311975736636668e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.14630126953125,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.805959416553378e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.000465152261313,285.1594543457031,294.1499938964844,286.45001220703125,282.90118408203125,287.80377197265625,286.4500427246094,285.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7554093599319458,-0.0,-6.711982791784976e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.311975736636668e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.14630126953125,0.0,0.0,9.805961599340662e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,7.242651918204501e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,9.805959416553378e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.000465152261313,285.1594543457031,294.1499938964844,286.45001220703125,282.90118408203125,287.80377197265625,286.4500427246094,285.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7554093599319458,-0.0,-6.711982791784976e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.310575114795938e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1475524902344,0.0,0.0,9.804486762732267e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.804484579944984e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0004650822957046,285.1610107421875,294.1499938964844,286.45001220703125,282.8970947265625,287.780029296875,286.45001220703125,285.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7549034953117371,-0.0,-6.709962008244474e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.310575114795938e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.1475524902344,0.0,0.0,9.804486762732267e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,7.241562707349658e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.804484579944984e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0004650822957046,285.1610107421875,294.1499938964844,286.45001220703125,282.8970947265625,287.780029296875,286.45001220703125,285.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7549034953117371,-0.0,-6.709962008244474e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.309846791438758e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1481628417969,0.0,0.0,9.803719149203972e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,7.240995910251513e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.803716966416688e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0004650459159165,285.1617736816406,294.1499938964844,286.45001220703125,282.8948669433594,287.768310546875,286.45001220703125,285.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924530561112306e-09,0.0009919599397107,-0.0119538744911551,0.0,0.0,0.0,-0.0072541162371635,60.0,0.7546488046646118,-0.0,-6.708911115538285e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.309100278187545e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1487731933594,0.0,0.0,9.802932618185878e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,7.240415288833901e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.802930435398594e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.0004650086048059,285.1625366210937,294.1499938964844,286.45001220703125,282.8925170898437,287.7566833496094,286.45001220703125,285.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220230827799e-09,0.0009918803116306,-0.0119294831529259,0.0,0.0,0.0,-0.0072495006024837,60.0,0.7543930411338806,-0.0,-6.707833932750873e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.307552682003006e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1500244140625,0.0,0.0,9.801303531276062e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.239211845444515e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.801301348488778e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.000464931334136,285.1640625,294.1499938964844,286.45001220703125,282.88751220703125,287.7337341308594,286.45001220703125,285.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7538784146308899,-0.0,-6.705602828560586e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.307552682003006e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1500244140625,0.0,0.0,9.801303531276062e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.239211845444515e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.801301348488778e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.000464931334136,285.1640625,294.1499938964844,286.45001220703125,282.88751220703125,287.7337341308594,286.45001220703125,285.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7538784146308899,-0.0,-6.705602828560586e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,9.305934509029612e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1512756347656,0.0,0.0,9.79959950200282e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,7.237953104777262e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,9.799597319215536e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.000464850483695,285.16558837890625,294.1499938964844,286.45001220703125,282.8820495605469,287.711181640625,286.45001220703125,285.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7533592581748962,-0.0,-6.70326940621635e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
