time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279540,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,9.263194806408136e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1762084960937,0.0,0.0,9.754591883393005e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,7.20471070962958e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,9.754590428201482e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,0.0004627156013157,285.1952514648437,294.1499938964844,286.45001220703125,282.70562744140625,287.3359069824219,286.45001220703125,285.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.34299218809997e-09,0.0009869871428236,-0.0104302549734711,0.0,0.0,0.0,-0.0069658220745623,60.0,0.7423288822174072,-0.0,-6.641806749030367e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,9.263194806408136e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1762084960937,0.0,0.0,9.754591883393005e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,7.20471070962958e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,9.754590428201482e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,0.0004627156013157,285.1952514648437,294.1499938964844,286.45001220703125,282.70562744140625,287.3359069824219,286.45001220703125,285.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.34299218809997e-09,0.0009869871428236,-0.0104302549734711,0.0,0.0,0.0,-0.0069658220745623,60.0,0.7423288822174072,-0.0,-6.641806749030367e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,9.260390652343632e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.17742919921875,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0004625755536835,285.1966552734375,294.1499938964844,286.4516906738281,282.6942138671875,287.3204650878906,286.4501342773437,285.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308047252266078e-09,0.0009866883046925,-0.0103386985138058,0.0,0.0,0.0,-0.0069484985433518,60.0,0.7422732710838318,-0.0,-6.637785077145963e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,9.260390652343632e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.17742919921875,0.0,0.0,9.751639299793168e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,7.202529377536848e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,9.751637844601646e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0004625755536835,285.1966552734375,294.1499938964844,286.4516906738281,282.6942138671875,287.3204650878906,286.4501342773437,285.3539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308047252266078e-09,0.0009866883046925,-0.0103386985138058,0.0,0.0,0.0,-0.0069484985433518,60.0,0.7422732710838318,-0.0,-6.637785077145963e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.25671265576966e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1786804199219,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,7.199668471002951e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0004623918212018,285.1980895996094,294.1499938964844,286.4566650390625,282.6817932128906,287.3053283691406,286.4507751464844,285.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262211472649824e-09,0.0009862964507192,-0.0102186053991317,0.0,0.0,0.0,-0.0069257756695151,60.0,0.7438270449638367,-0.0,-6.632512139503889e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.25671265576966e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1786804199219,0.0,0.0,9.74776630755514e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,7.199668471002951e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0004623918212018,285.1980895996094,294.1499938964844,286.4566650390625,282.6817932128906,287.3053283691406,286.4507751464844,285.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262211472649824e-09,0.0009862964507192,-0.0102186053991317,0.0,0.0,0.0,-0.0069257756695151,60.0,0.7438270449638367,-0.0,-6.632512139503889e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.254583710571752e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1792907714844,0.0,0.0,9.745524585014208e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,7.198013190645725e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,9.745523129822686e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0004622854758054,285.19879150390625,294.1499938964844,286.4602966308594,282.6752624511719,287.2979431152344,286.4514465332031,285.3547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860737482085,4.235682471431801e-09,0.0009860695572569,-0.0101490980014204,0.0,0.0,0.0,-0.0069126239977777,60.0,0.7454004883766174,-0.0,-6.629461068996535e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,9.252296877093612e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1799011230469,0.0,0.0,9.743115515448152e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,7.196234219009057e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,9.74311406025663e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,0.0004621712432708,285.1994934082031,294.1499938964844,286.4646911621094,282.66851806640625,287.2906188964844,286.452392578125,285.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858300909399,4.2071817141220436e-09,0.0009858258999884,-0.0100744236260652,0.0,0.0,0.0,-0.0068984953686594,60.0,0.7474837899208069,-0.0,-6.626184045899208e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.24733976717107e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1811218261719,0.0,0.0,9.737895743455738e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,7.192378689069301e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.737894288264216e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0004619236278813,285.200927734375,294.1499938964844,286.4755249023437,282.6545104980469,287.2763366699219,286.45513916015625,285.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.145414678191628e-09,0.0009852977236732,-0.0099125895649194,0.0,0.0,0.0,-0.00686787487939,60.0,0.752944827079773,-0.0,-6.619085013426229e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.24733976717107e-05,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.1811218261719,0.0,0.0,9.737895743455738e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,7.192378689069301e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.737894288264216e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0004619236278813,285.200927734375,294.1499938964844,286.4755249023437,282.6545104980469,287.2763366699219,286.45513916015625,285.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.145414678191628e-09,0.0009852977236732,-0.0099125895649194,0.0,0.0,0.0,-0.00686787487939,60.0,0.752944827079773,-0.0,-6.619085013426229e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,9.242007945431396e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1823425292969,0.0,0.0,9.732280886964872e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,7.188231393229216e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,9.73227943177335e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0004616572696249,285.20233154296875,294.1499938964844,286.4889831542969,282.6398620605469,287.26251220703125,286.4591979980469,285.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078967830167812e-09,0.0009847295004874,-0.0097384927794337,0.0,0.0,0.0,-0.0068349339999258,60.0,0.760219931602478,-0.0,-6.611451652815958e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,9.242007945431396e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1823425292969,0.0,0.0,9.732280886964872e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,7.188231393229216e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,9.73227943177335e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0004616572696249,285.20233154296875,294.1499938964844,286.4889831542969,282.6398620605469,287.26251220703125,286.4591979980469,285.3561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078967830167812e-09,0.0009847295004874,-0.0097384927794337,0.0,0.0,0.0,-0.0068349339999258,60.0,0.760219931602478,-0.0,-6.611451652815958e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,9.236538608092816e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.18359375,0.0,0.0,9.726521238917484e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,7.183977140812203e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,9.726519783725962e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,0.0004613840719684,285.2037048339844,294.1499938964844,286.5048522949219,282.6247253417969,287.2492370605469,286.4648132324219,285.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841507999226,4.010817455935012e-09,0.0009841467253863,-0.0095599312335252,0.0,0.0,0.0,-0.0068011488765478,60.0,0.7692763805389404,-0.0,-6.603627866752504e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,9.236538608092816e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.18359375,0.0,0.0,9.726521238917484e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,7.183977140812203e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,9.726519783725962e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,0.0004613840719684,285.2037048339844,294.1499938964844,286.5048522949219,282.6247253417969,287.2492370605469,286.4648132324219,285.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841507999226,4.010817455935012e-09,0.0009841467253863,-0.0095599312335252,0.0,0.0,0.0,-0.0068011488765478,60.0,0.7692763805389404,-0.0,-6.603627866752504e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,9.2311849584803e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.184814453125,0.0,0.0,9.720883826958016e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,7.179813837865368e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,9.720882371766491e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0004611166659742,285.2051086425781,294.1499938964844,286.5229187011719,282.60919189453125,287.23651123046875,286.4719543457031,285.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835802484303,3.944110815723434e-09,0.0009835762903094,-0.0093851527199149,0.0,0.0,0.0,-0.0067680794745683,60.0,0.7797966599464417,-0.0,-6.595973900402896e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,9.2311849584803e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.184814453125,0.0,0.0,9.720883826958016e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,7.179813837865368e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,9.720882371766491e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0004611166659742,285.2051086425781,294.1499938964844,286.5229187011719,282.60919189453125,287.23651123046875,286.4719543457031,285.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835802484303,3.944110815723434e-09,0.0009835762903094,-0.0093851527199149,0.0,0.0,0.0,-0.0067680794745683,60.0,0.7797966599464417,-0.0,-6.595973900402896e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,9.228639828506856e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.1854248046875,0.0,0.0,9.718204091768712e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,7.177834049798548e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,9.718202636577188e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0004609895404428,285.205810546875,294.1499938964844,286.53271484375,282.6013488769531,287.2303466796875,286.47607421875,285.3574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833090007305,3.912395296623572e-09,0.0009833050426095,-0.0093020536005496,0.0,0.0,0.0,-0.0067523564212024,60.0,0.7856020331382751,-0.0,-6.59233663213854e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.226214024238288e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.18603515625,0.0,0.0,9.715649503050372e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,7.17594739398919e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.715648047858848e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0004608683520928,285.2064819335937,294.1499938964844,286.5429382324219,282.5934143066406,287.2243347167969,286.4805908203125,285.35772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830504423007,3.882167476376708e-09,0.0009830466005951,-0.0092228520661592,0.0,0.0,0.0,-0.0067373709753155,60.0,0.791727602481842,-0.0,-6.588871315216238e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.22189574339427e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.187255859375,0.0,0.0,9.711101301945746e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,7.172588084358722e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.711099846754224e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0004606526345014,285.2078552246094,294.1499938964844,286.56475830078125,282.5775146484375,287.2127380371094,286.4906921386719,285.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828353634105497e-09,0.0009825864108279,-0.0090818526223301,0.0,0.0,0.0,-0.0067106932401657,60.0,0.804931640625,-0.0,-6.582703093727106e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.22189574339427e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.187255859375,0.0,0.0,9.711101301945746e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,7.172588084358722e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.711099846754224e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0004606526345014,285.2078552246094,294.1499938964844,286.56475830078125,282.5775146484375,287.2127380371094,286.4906921386719,285.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828353634105497e-09,0.0009825864108279,-0.0090818526223301,0.0,0.0,0.0,-0.0067106932401657,60.0,0.804931640625,-0.0,-6.582703093727106e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,9.218503691954538e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1884460449219,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,7.169949822127819e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,9.70752807916142e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.0004604831920005,285.209228515625,294.1499938964844,286.5881042480469,282.56158447265625,287.2016906738281,286.5023193359375,285.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786080782219869e-09,0.0009822249412536,-0.0089710913598537,0.0,0.0,0.0,-0.0066897366195917,60.0,0.8193173408508301,-0.0,-6.577860034440165e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,9.218503691954538e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1884460449219,0.0,0.0,9.707529534352945e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,7.169949822127819e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,9.70752807916142e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.0004604831920005,285.209228515625,294.1499938964844,286.5881042480469,282.56158447265625,287.2016906738281,286.5023193359375,285.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786080782219869e-09,0.0009822249412536,-0.0089710913598537,0.0,0.0,0.0,-0.0066897366195917,60.0,0.8193173408508301,-0.0,-6.577860034440165e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.216266334988175e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1896667480469,0.0,0.0,9.705173579277472e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.705172124085948e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0004603714332915,285.2106018066406,294.1499938964844,286.6127624511719,282.5457763671875,287.1912841796875,286.51544189453125,285.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758195976644174e-09,0.0009819864062592,-0.0088980291038751,0.0,0.0,0.0,-0.0066759125329554,60.0,0.8347827792167664,-0.0,-6.574666144842922e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.216266334988175e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1896667480469,0.0,0.0,9.705173579277472e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,7.168209413066506e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.705172124085948e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0004603714332915,285.2106018066406,294.1499938964844,286.6127624511719,282.5457763671875,287.1912841796875,286.51544189453125,285.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758195976644174e-09,0.0009819864062592,-0.0088980291038751,0.0,0.0,0.0,-0.0066759125329554,60.0,0.8347827792167664,-0.0,-6.574666144842922e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.215374302584678e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1908874511719,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,0.0004603268753271,285.21197509765625,294.1499938964844,286.6385803222656,282.5302429199219,287.1814880371094,286.5301208496094,285.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747073762383479e-09,0.0009818912949413,-0.0088688870891928,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8511886596679688,-0.0,-6.57339285226044e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.215374302584678e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1908874511719,0.0,0.0,9.70423425314948e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,7.167516014305875e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.704232797957955e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,0.0004603268753271,285.21197509765625,294.1499938964844,286.6385803222656,282.5302429199219,287.1814880371094,286.5301208496094,285.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747073762383479e-09,0.0009818912949413,-0.0088688870891928,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8511886596679688,-0.0,-6.57339285226044e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,9.21549362828955e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1914978027344,0.0,0.0,9.704360127216204e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,7.167609146563336e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,9.704358672024682e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,0.0004603328416123,285.212646484375,294.1499938964844,286.6518249511719,282.5226135253906,287.1768493652344,286.5380554199219,285.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819077095016,3.748557908522798e-09,0.000981903867796,-0.0088727753609418,0.0,0.0,0.0,-0.0066711343824863,60.0,0.8597197532653809,-0.0,-6.573562671974288e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.215967293130234e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.19207763671875,0.0,0.0,9.704858530312777e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,7.167977310018614e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.704857075121254e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0004603565030265,285.2133178710937,294.1499938964844,286.665283203125,282.5151062011719,287.17236328125,286.5463562011719,285.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819580009207,3.754452304605138e-09,0.0009819542756304,-0.0088882194831967,0.0,0.0,0.0,-0.0066740559414029,60.0,0.868425726890564,-0.0,-6.57423768757326e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1932983398437,0.0,0.0,9.707085700938478e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004604621499311,285.21466064453125,294.1499938964844,286.6926574707031,282.50048828125,287.1638488769531,286.5640563964844,285.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780789459284506e-09,0.0009821794228628,-0.008957227692008,0.0,0.0,0.0,-0.0066871126182377,60.0,0.8863203525543213,-0.0,-6.57725394148656e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.218081686412916e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1932983398437,0.0,0.0,9.707085700938478e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,7.16962167643942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.707084245746957e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004604621499311,285.21466064453125,294.1499938964844,286.6926574707031,282.50048828125,287.1638488769531,286.5640563964844,285.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780789459284506e-09,0.0009821794228628,-0.008957227692008,0.0,0.0,0.0,-0.0066871126182377,60.0,0.8863203525543213,-0.0,-6.57725394148656e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.221732761943711e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1944885253906,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,7.172461482696235e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.71092886175029e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0004606445145327,285.21600341796875,294.1499938964844,286.7205505371094,282.4865417480469,287.15594482421875,286.58331298828125,285.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826268191176041e-09,0.000982568366453,-0.0090763885527849,0.0,0.0,0.0,-0.006709658075124,60.0,0.9047735929489136,-0.0,-6.582464351367889e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.221732761943711e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.1944885253906,0.0,0.0,9.710930316941813e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,7.172461482696235e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.71092886175029e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0004606445145327,285.21600341796875,294.1499938964844,286.7205505371094,282.4865417480469,287.15594482421875,286.58331298828125,285.361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826268191176041e-09,0.000982568366453,-0.0090763885527849,0.0,0.0,0.0,-0.006709658075124,60.0,0.9047735929489136,-0.0,-6.582464351367889e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,9.226828842656688e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1957092285156,0.0,0.0,9.716296335682272e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,7.176425424404442e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.0004608990857377,285.21734619140625,294.1499938964844,286.7486572265625,282.47344970703125,287.148681640625,286.60406494140625,285.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746746921219e-09,0.0009831110946834,-0.0092427115887403,0.0,0.0,0.0,-0.0067411269992589,60.0,0.9236445426940918,-0.0,-6.589740308982074e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,9.226828842656688e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1957092285156,0.0,0.0,9.716296335682272e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,7.176425424404442e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,9.71629488049075e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.0004608990857377,285.21734619140625,294.1499938964844,286.7486572265625,282.47344970703125,287.148681640625,286.60406494140625,285.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746746921219e-09,0.0009831110946834,-0.0092427115887403,0.0,0.0,0.0,-0.0067411269992589,60.0,0.9236445426940918,-0.0,-6.589740308982074e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.233220043824986e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1968994140625,0.0,0.0,9.723027324071154e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,7.181396358646452e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0004612183547578,285.2186889648437,294.1499938964844,286.77685546875,282.4613342285156,287.1419982910156,286.6262512207031,285.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969367057266027e-09,0.0009837918914854,-0.0094513269141316,0.0,0.0,0.0,-0.006780597846955,60.0,0.942783534526825,-0.0,-6.598871493679327e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.233220043824986e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1968994140625,0.0,0.0,9.723027324071154e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,7.181396358646452e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.723025868879633e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0004612183547578,285.2186889648437,294.1499938964844,286.77685546875,282.4613342285156,287.1419982910156,286.6262512207031,285.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969367057266027e-09,0.0009837918914854,-0.0094513269141316,0.0,0.0,0.0,-0.006780597846955,60.0,0.942783534526825,-0.0,-6.598871493679327e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,9.236876212526111e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.197509765625,0.0,0.0,9.726877033244818e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,7.184239802882075e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.726875578053296e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0004614009812939,285.2193603515625,294.1499938964844,286.7908935546875,282.4556884765625,287.138916015625,286.6379699707031,285.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841853752732,4.0149115143606195e-09,0.0009841813007369,-0.0095706591382622,0.0,0.0,0.0,-0.0068031763657927,60.0,0.9524056911468506,-0.0,-6.604098246043577e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.240709186997265e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1980895996094,0.0,0.0,9.730913006933406e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,7.187220762716606e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.730912279337645e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0004615924262907,285.2200012207031,294.1499938964844,286.80487060546875,282.45037841796875,287.1359558105469,286.6499328613281,285.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845936438068,4.0626590980252786e-09,0.0009845895692706,-0.0096957627683877,0.0,0.0,0.0,-0.0068268468603491,60.0,0.9620375037193298,-0.0,-6.60957937270723e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.249044524040072e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1993103027344,0.0,0.0,9.739690722199156e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,7.193703640950844e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.739689267007634e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.000462008814793,285.2213439941406,294.1499938964844,286.8324890136719,282.4407043457031,287.1305236816406,286.6748352050781,285.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854816598817,4.166497369340051e-09,0.0009854775853455,-0.009967828169465,0.0,0.0,0.0,-0.0068783238530159,60.0,0.9812321066856384,-0.0,-6.621507253612435e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
