time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281880,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.249044524040072e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1993103027344,0.0,0.0,9.739690722199156e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,7.193703640950844e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.739689267007634e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.000462008814793,285.2213439941406,294.1499938964844,286.8324890136719,282.4407043457031,287.1305236816406,286.6748352050781,285.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854816598817,4.166497369340051e-09,0.0009854775853455,-0.009967828169465,0.0,0.0,0.0,-0.0068783238530159,60.0,0.9812321066856384,-0.0,-6.621507253612435e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.25794302020222e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.20050048828125,0.0,0.0,9.749061428010464e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,7.200625259429216e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.74905997281894e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,0.0004624532884918,285.22265625,294.1499938964844,286.8595275878906,282.4324951171875,287.1256103515625,286.7007751464844,285.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.277351806081242e-09,0.0009864254388958,-0.0102582750841975,0.0,0.0,0.0,-0.0069332793354988,60.0,1.0002268552780151,-0.0,-6.634253679749237e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.25794302020222e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.20050048828125,0.0,0.0,9.749061428010464e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,7.200625259429216e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.74905997281894e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,0.0004624532884918,285.22265625,294.1499938964844,286.8595275878906,282.4324951171875,287.1256103515625,286.7007751464844,285.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864297462627,4.277351806081242e-09,0.0009864254388958,-0.0102582750841975,0.0,0.0,0.0,-0.0069332793354988,60.0,1.0002268552780151,-0.0,-6.634253679749237e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,9.26715147215873e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2016906738281,0.0,0.0,9.758758096722886e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,7.207786984508857e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,9.758757369127125e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.000462913303636,285.2239685058594,294.1499938964844,286.8857421875,282.4259338378906,287.1213073730469,286.72760009765625,285.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.3920707071265505e-09,0.0009874064708128,-0.0105588436126708,0.0,0.0,0.0,-0.0069901505485177,60.0,1.0187886953353882,-0.0,-6.64745698486513e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,9.26715147215873e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2016906738281,0.0,0.0,9.758758096722886e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,7.207786984508857e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,9.758757369127125e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.000462913303636,285.2239685058594,294.1499938964844,286.8857421875,282.4259338378906,287.1213073730469,286.72760009765625,285.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.3920707071265505e-09,0.0009874064708128,-0.0105588436126708,0.0,0.0,0.0,-0.0069901505485177,60.0,1.0187886953353882,-0.0,-6.64745698486513e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.27638538996689e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.202880859375,0.0,0.0,9.76848168647848e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,7.214969082269818e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.76848095888272e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.000463374541141,285.22528076171875,294.1499938964844,286.91094970703125,282.42120361328125,287.11749267578125,286.7549743652344,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883946040645,4.507103135154011e-09,0.0009883900638669,-0.0108602317050099,0.0,0.0,0.0,-0.0070471772924065,60.0,1.0368244647979736,-0.0,-6.660709317429794e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.27638538996689e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.202880859375,0.0,0.0,9.76848168647848e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,7.214969082269818e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.76848095888272e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.000463374541141,285.22528076171875,294.1499938964844,286.91094970703125,282.42120361328125,287.11749267578125,286.7549743652344,285.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883946040645,4.507103135154011e-09,0.0009883900638669,-0.0108602317050099,0.0,0.0,0.0,-0.0070471772924065,60.0,1.0368244647979736,-0.0,-6.660709317429794e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.280941594624892e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2034912109375,0.0,0.0,9.773279452929272e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.218512473627925e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.773278725333512e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,0.0004636021330952,285.2259216308594,294.1499938964844,286.923095703125,282.4195556640625,287.1157531738281,286.7687683105469,285.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888800559565,4.563861288886528e-09,0.0009888755157589,-0.0110089378431439,0.0,0.0,0.0,-0.0070753148756921,60.0,1.0455886125564575,-0.0,-6.667253416026142e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,9.285401029046624e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2040710449219,0.0,0.0,9.777976083569229e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,7.221980922622606e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,9.777974628377706e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,0.0004638248938135,285.2265930175781,294.1499938964844,286.9349060058594,282.4184265136719,287.1141662597656,286.7825927734375,285.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893551468849,4.619416404949561e-09,0.0009893506066873,-0.0111544914543628,0.0,0.0,0.0,-0.0071028559468686,60.0,1.0541292428970337,-0.0,-6.673661800959962e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.293983021052554e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.20526123046875,0.0,0.0,9.787012822926044e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,7.228655886137858e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.787011367734522e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,0.0004642535641323,285.2278747558594,294.1499938964844,286.9574279785156,282.4178161621094,287.1112670898437,286.8101806640625,285.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726325997239655e-09,0.0009902646997943,-0.0114345913752913,0.0,0.0,0.0,-0.0071558556519448,60.0,1.0705636739730835,-0.0,-6.686002507194645e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.293983021052554e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.20526123046875,0.0,0.0,9.787012822926044e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,7.228655886137858e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.787011367734522e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,0.0004642535641323,285.2278747558594,294.1499938964844,286.9574279785156,282.4178161621094,287.1112670898437,286.8101806640625,285.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726325997239655e-09,0.0009902646997943,-0.0114345913752913,0.0,0.0,0.0,-0.0071558556519448,60.0,1.0705636739730835,-0.0,-6.686002507194645e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.301866521127522e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2064514160156,0.0,0.0,9.795314690563828e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,7.23478733561933e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.795313235372304e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0004646473680622,285.22918701171875,294.1499938964844,286.978271484375,282.4195556640625,287.1088256835937,286.8372802734375,285.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911094093695,4.824535437819577e-09,0.0009911046363413,-0.0116918953135609,0.0,0.0,0.0,-0.0072045428678393,60.0,1.0857654809951782,-0.0,-6.697348453599261e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.301866521127522e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2064514160156,0.0,0.0,9.795314690563828e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,7.23478733561933e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.795313235372304e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0004646473680622,285.22918701171875,294.1499938964844,286.978271484375,282.4195556640625,287.1088256835937,286.8372802734375,285.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911094093695,4.824535437819577e-09,0.0009911046363413,-0.0116918953135609,0.0,0.0,0.0,-0.0072045428678393,60.0,1.0857654809951782,-0.0,-6.697348453599261e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.309010056313129e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2076416015625,0.0,0.0,9.80283657554537e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,7.240343256853521e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.802835847949608e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0004650042101275,285.23046875,294.1499938964844,286.9972229003906,282.4237976074219,287.1067810058594,286.8636474609375,285.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918705327436,4.913526030492221e-09,0.0009918655268847,-0.0119250444695353,0.0,0.0,0.0,-0.0072486591525375,60.0,1.0998308658599854,-0.0,-6.707637822955803e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.309010056313129e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2076416015625,0.0,0.0,9.80283657554537e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,7.240343256853521e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.802835847949608e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,0.0004650042101275,285.23046875,294.1499938964844,286.9972229003906,282.4237976074219,287.1067810058594,286.8636474609375,285.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918705327436,4.913526030492221e-09,0.0009918655268847,-0.0119250444695353,0.0,0.0,0.0,-0.0072486591525375,60.0,1.0998308658599854,-0.0,-6.707637822955803e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.315236093243584e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2088317871094,0.0,0.0,9.809392940951513e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,7.245186134241521e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.80939221335575e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0004653152136597,285.23175048828125,294.1499938964844,287.0140991210937,282.43072509765625,287.1050109863281,286.8890991210937,285.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925338672474,4.9910866550817445e-09,0.0009925288613885,-0.0121282460168004,0.0,0.0,0.0,-0.0072871097363531,60.0,1.112566590309143,-0.0,-6.716612688251189e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.315236093243584e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2088317871094,0.0,0.0,9.809392940951513e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,7.245186134241521e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.80939221335575e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0004653152136597,285.23175048828125,294.1499938964844,287.0140991210937,282.43072509765625,287.1050109863281,286.8890991210937,285.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925338672474,4.9910866550817445e-09,0.0009925288613885,-0.0121282460168004,0.0,0.0,0.0,-0.0072871097363531,60.0,1.112566590309143,-0.0,-6.716612688251189e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,9.317926742369308e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2094116210937,0.0,0.0,9.812226926442236e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,7.24727869965136e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,9.812225471250712e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,0.0004654496151488,285.2323913574219,294.1499938964844,287.0216979980469,282.4352722167969,287.1042785644531,286.9012145996094,285.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928204817697,5.0246060645520174e-09,0.0009928154759109,-0.0122160632163286,0.0,0.0,0.0,-0.0073037268593907,60.0,1.1182188987731934,-0.0,-6.720492962131176e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.320388926425947e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2099914550781,0.0,0.0,9.814820077735932e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,7.249193731695414e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099609375,0.0,0.0,9.814818622544408e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0004655726370401,285.2330322265625,294.1499938964844,287.0286560058594,282.4405212402344,287.1036071777344,286.9129943847656,285.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930828819051,5.05528241490083e-09,0.0009930778760463,-0.0122964307665824,0.0,0.0,0.0,-0.0073189344257116,60.0,1.1235346794128418,-0.0,-6.72404496526724e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.324415441369638e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.211181640625,0.0,0.0,9.819059778237715e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,7.252325303852558e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.819058323046193e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0004657737445086,285.2343139648437,294.1499938964844,287.04071044921875,282.4533386230469,287.1024169921875,286.9352111816406,285.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993511872366,5.1054338534584084e-09,0.0009935067500919,-0.0124278217554092,0.0,0.0,0.0,-0.0073437970131635,60.0,1.13279926776886,-0.0,-6.729854362674814e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.324415441369638e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.211181640625,0.0,0.0,9.819059778237715e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,7.252325303852558e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.819058323046193e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0004657737445086,285.2343139648437,294.1499938964844,287.04071044921875,282.4533386230469,287.1024169921875,286.9352111816406,285.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993511872366,5.1054338534584084e-09,0.0009935067500919,-0.0124278217554092,0.0,0.0,0.0,-0.0073437970131635,60.0,1.13279926776886,-0.0,-6.729854362674814e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.326025610789657e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2117919921875,0.0,0.0,9.820755803957582e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,7.25357822375372e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.82075434876606e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,0.000465854187496,285.2349853515625,294.1499938964844,287.0458984375,282.46124267578125,287.1018981933594,286.94598388671875,285.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936834685504,5.125496471691804e-09,0.0009936783462762,-0.0124803828075528,0.0,0.0,0.0,-0.0073537430725991,60.0,1.1368427276611328,-0.0,-6.732179258506221e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.327245061285794e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2123718261719,0.0,0.0,9.822039282880723e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,7.254526281030849e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.822038555284962e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0004659151018131,285.235595703125,294.1499938964844,287.04998779296875,282.4693298339844,287.1014404296875,286.9554748535156,285.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938132716342,5.140681658133417e-09,0.0009938081493601,-0.01252016518265,0.0,0.0,0.0,-0.0073612709529697,60.0,1.140168309211731,-0.0,-6.733938562319963e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.328639862360431e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2135314941406,0.0,0.0,9.823508298723028e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,7.255611126311123e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.823506843531504e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,0.0004659847763832,285.2368469238281,294.1499938964844,287.0540466308594,282.4848327636719,287.1005859375,286.9730834960937,285.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939619340002,5.158050431219863e-09,0.0009939566953107,-0.0125656696036458,0.0,0.0,0.0,-0.0073698814958333,60.0,1.14446222782135,-0.0,-6.735952240433107e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.328639862360431e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2135314941406,0.0,0.0,9.823508298723028e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,7.255611126311123e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.823506843531504e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,0.0004659847763832,285.2368469238281,294.1499938964844,287.0540466308594,282.4848327636719,287.1005859375,286.9730834960937,285.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939619340002,5.158050431219863e-09,0.0009939566953107,-0.0125656696036458,0.0,0.0,0.0,-0.0073698814958333,60.0,1.14446222782135,-0.0,-6.735952240433107e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.328652231488376e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2147216796875,0.0,0.0,9.823521395446733e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,7.255620585056022e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.82351994025521e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0004659853875637,285.23809814453125,294.1499938964844,287.05078125,282.4962158203125,287.0997314453125,286.9874572753906,285.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939632145687,5.158195204302274e-09,0.0009939579758793,-0.0125660486519336,0.0,0.0,0.0,-0.0073699536733329,60.0,1.1445980072021484,-0.0,-6.73596858291603e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.328652231488376e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2147216796875,0.0,0.0,9.823521395446733e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,7.255620585056022e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,9.82351994025521e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0004659853875637,285.23809814453125,294.1499938964844,287.05078125,282.4962158203125,287.0997314453125,286.9874572753906,285.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939632145687,5.158195204302274e-09,0.0009939579758793,-0.0125660486519336,0.0,0.0,0.0,-0.0073699536733329,60.0,1.1445980072021484,-0.0,-6.73596858291603e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,9.3281407316681e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2153015136719,0.0,0.0,9.822982246987522e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,7.255222590174526e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,9.82298151939176e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0004659598344005,285.2387390136719,294.1499938964844,287.04656982421875,282.5004577636719,287.0992736816406,286.9932556152344,285.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939086157828,5.151815418713568e-09,0.0009939034935086,-0.0125493351370096,0.0,0.0,0.0,-0.0073667913675308,60.0,1.1428853273391724,-0.0,-6.73522961847084e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.327264706371352e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.21588134765625,0.0,0.0,9.822060383157805e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,7.254541560541838e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,9.822059655562045e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,0.0004659160913433,285.2393493652344,294.1499938964844,287.04071044921875,282.5037536621094,287.0987548828125,286.9978942871094,285.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.1409050350059715e-09,0.0009938102448359,-0.0125207509845495,0.0,0.0,0.0,-0.0073613827116787,60.0,1.13987135887146,-0.0,-6.733964852401186e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.324504935648292e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.217041015625,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,7.252394425449893e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.819152182899415e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0004657781973946,285.2406005859375,294.1499938964844,287.0242919921875,282.5076904296875,287.0975952148437,287.00396728515625,285.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106505440721776e-09,0.0009935160633176,-0.0124306287616491,0.0,0.0,0.0,-0.0073443292640149,60.0,1.1305663585662842,-0.0,-6.729978707653572e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.324504935648292e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.217041015625,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,7.252394425449893e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.819152182899415e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0004657781973946,285.2406005859375,294.1499938964844,287.0242919921875,282.5076904296875,287.0975952148437,287.00396728515625,285.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106505440721776e-09,0.0009935160633176,-0.0124306287616491,0.0,0.0,0.0,-0.0073443292640149,60.0,1.1305663585662842,-0.0,-6.729978707653572e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2182006835937,0.0,0.0,9.814756776904689e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0004655696684494,285.2418518066406,294.1499938964844,287.00201416015625,282.5083312988281,287.0960388183594,287.00494384765625,285.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.05448261023389e-09,0.0009930712403729,-0.0122943352907896,0.0,0.0,0.0,-0.0073185395449399,60.0,1.116604566574097,-0.0,-6.723952594711592e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2182006835937,0.0,0.0,9.814756776904689e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0004655696684494,285.2418518066406,294.1499938964844,287.00201416015625,282.5083312988281,287.0960388183594,287.00494384765625,285.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.05448261023389e-09,0.0009930712403729,-0.0122943352907896,0.0,0.0,0.0,-0.0073185395449399,60.0,1.116604566574097,-0.0,-6.723952594711592e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2193603515625,0.0,0.0,9.80900804279372e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.80900731519796e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,0.000465296965558,285.2430725097656,294.1499938964844,286.974365234375,282.50592041015625,287.0941162109375,287.001708984375,285.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986459245515107e-09,0.0009924896294251,-0.012116122059524,0.0,0.0,0.0,-0.007284817751497,60.0,1.099058747291565,-0.0,-6.716076939028427e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2193603515625,0.0,0.0,9.80900804279372e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,7.244901644298807e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,9.80900731519796e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,0.000465296965558,285.2430725097656,294.1499938964844,286.974365234375,282.50592041015625,287.0941162109375,287.001708984375,285.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986459245515107e-09,0.0009924896294251,-0.012116122059524,0.0,0.0,0.0,-0.007284817751497,60.0,1.099058747291565,-0.0,-6.716076939028427e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.30817477637902e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.22052001953125,0.0,0.0,9.801957639865576e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0004649625334423,285.24432373046875,294.1499938964844,286.9418334960937,282.5007629394531,287.0916748046875,286.99346923828125,285.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903034866998723e-09,0.0009917763527482,-0.0118975583463907,0.0,0.0,0.0,-0.007243460509926,60.0,1.0775500535964966,-0.0,-6.70642492650586e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.30817477637902e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.22052001953125,0.0,0.0,9.801957639865576e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0004649625334423,285.24432373046875,294.1499938964844,286.9418334960937,282.5007629394531,287.0916748046875,286.99346923828125,285.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903034866998723e-09,0.0009917763527482,-0.0118975583463907,0.0,0.0,0.0,-0.007243460509926,60.0,1.0775500535964966,-0.0,-6.70642492650586e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.304403647547588e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2210998535156,0.0,0.0,9.797985694603994e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,7.236760575324297e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,9.797984967008232e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0004647741152439,285.24493408203125,294.1499938964844,286.92388916015625,282.4971923828125,287.0902404785156,286.9875183105469,285.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.85604045863397e-09,0.0009913744870573,-0.0117744356393814,0.0,0.0,0.0,-0.007220163475722,60.0,1.0654784440994265,-0.0,-6.700990695662767e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.300456440541892e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2216796875,0.0,0.0,9.793829667614772e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,9.79382821242325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0004645769367925,285.2455444335937,294.1499938964844,286.9048767089844,282.4930725097656,287.0886535644531,286.9805603027344,285.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806858910910705e-09,0.0009909539949148,-0.011645583435893,0.0,0.0,0.0,-0.0071957823820412,60.0,1.0527459383010864,-0.0,-6.695305643233952e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
