time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.292078902944922e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2228088378906,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,0.0004641585110221,285.24676513671875,294.1499938964844,286.8639831542969,282.483154296875,287.0849609375,286.9634704589844,285.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702485068008855e-09,0.0009900614386424,-0.0113721285015344,0.0,0.0,0.0,-0.0071440394967794,60.0,1.025065302848816,-0.0,-6.683249154093573e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.292078902944922e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2228088378906,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,0.0004641585110221,285.24676513671875,294.1499938964844,286.8639831542969,282.483154296875,287.0849609375,286.9634704589844,285.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702485068008855e-09,0.0009900614386424,-0.0113721285015344,0.0,0.0,0.0,-0.0071440394967794,60.0,1.025065302848816,-0.0,-6.683249154093573e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.286954445997252e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2235107421875,0.0,0.0,9.779610991245136e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,7.22318873158656e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.779610263649374e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,0.0004639024846255,285.2474670410156,294.1499938964844,286.8377685546875,282.47625732421875,287.0823974609375,286.9512634277344,285.3773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638629480524514e-09,0.0009895153343677,-0.0112048285081982,0.0,0.0,0.0,-0.0071123833768069,60.0,1.0072041749954224,-0.0,-6.675878694295534e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.283553663408384e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2239685058594,0.0,0.0,9.776030492503196e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,7.220543920993805e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,9.776029764907436e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,0.000463732634671,285.2479553222656,294.1499938964844,286.81964111328125,282.4712829589844,287.08056640625,286.9425048828125,285.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.5962624817263994e-09,0.0009891530498862,-0.0110938278958201,0.0,0.0,0.0,-0.0070913801901042,60.0,0.9949039816856384,-0.0,-6.670990160273504e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.22509765625,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.0004633283533621,285.2491760253906,294.1499938964844,286.7723388671875,282.4577331542969,287.0755310058594,286.91827392578125,285.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495418703953646e-09,0.0009882907615974,-0.0108296172693371,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9627266526222228,-0.0,-6.659362838945526e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.22509765625,0.0,0.0,9.767507435753942e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,7.214248762466013e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.0004633283533621,285.2491760253906,294.1499938964844,286.7723388671875,282.4577331542969,287.0755310058594,286.91827392578125,285.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495418703953646e-09,0.0009882907615974,-0.0108296172693371,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9627266526222228,-0.0,-6.659362838945526e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.268533176509663e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2262268066406,0.0,0.0,9.76021256064996e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.20886091585271e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.000462982308818,285.2503662109375,294.1499938964844,286.7225646972656,282.4427795410156,287.0697021484375,286.8906555175781,285.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409106413305608e-09,0.0009875525720417,-0.0106034763157367,0.0,0.0,0.0,-0.0069985981099307,60.0,0.9286839962005616,-0.0,-6.649418793358566e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.268533176509663e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2262268066406,0.0,0.0,9.76021256064996e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.20886091585271e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.000462982308818,285.2503662109375,294.1499938964844,286.7225646972656,282.4427795410156,287.0697021484375,286.8906555175781,285.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409106413305608e-09,0.0009875525720417,-0.0106034763157367,0.0,0.0,0.0,-0.0069985981099307,60.0,0.9286839962005616,-0.0,-6.649418793358566e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.265767585020512e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.226806640625,0.0,0.0,9.757300722412764e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,7.206710142781958e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.757299267221242e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,0.0004628441820386,285.2509460449219,294.1499938964844,286.6968688964844,282.4348449707031,287.0664978027344,286.8755798339844,285.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374647311067292e-09,0.0009872579248622,-0.0105131939053535,0.0,0.0,0.0,-0.0069815153256058,60.0,0.9111121296882628,-0.0,-6.645451122722079e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.263480023946612e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.22735595703125,0.0,0.0,9.754890925250947e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,7.204930443549529e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,9.754890197655186e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0004627298912964,285.2515563964844,294.1499938964844,286.6707458496094,282.4266662597656,287.0630798339844,286.85986328125,285.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.3461416687762275e-09,0.0009870140347629,-0.0104385064914822,0.0,0.0,0.0,-0.0069673834368586,60.0,0.8932973742485046,-0.0,-6.642169125825603e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,9.260911610908806e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2284851074219,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0004626016307156,285.25274658203125,294.1499938964844,286.617431640625,282.40972900390625,287.0556945800781,286.8261413574219,285.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867404587566,-0.0103546697646379,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8569614887237549,-0.0,-6.63848638282616e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,9.260911610908806e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2284851074219,0.0,0.0,9.752187179401516e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,7.202933193184435e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,9.752186451805755e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0004626016307156,285.25274658203125,294.1499938964844,286.617431640625,282.40972900390625,287.0556945800781,286.8261413574219,285.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867404587566,-0.0103546697646379,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8569614887237549,-0.0,-6.63848638282616e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.261313243769108e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2296142578125,0.0,0.0,9.7526099125389e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,7.203246059361845e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,0.0004626216832548,285.25390625,294.1499938964844,286.5630798339844,282.3922424316406,287.0474548339844,286.7893371582031,285.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677595034241,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8199883699417114,-0.0,-6.63906121189939e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.261313243769108e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2296142578125,0.0,0.0,9.7526099125389e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,7.203246059361845e-05,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,0.0004626216832548,285.25390625,294.1499938964844,286.5630798339844,282.3922424316406,287.0474548339844,286.7893371582031,285.3812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677595034241,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8199883699417114,-0.0,-6.63906121189939e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.264927211916074e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2307434082031,0.0,0.0,9.75641523837112e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,7.206056034192443e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.756414510775356e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0004628021852113,285.2550964355469,294.1499938964844,286.5081481933594,282.3744812011719,287.03839111328125,286.7494812011719,285.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871722431853,4.364151262592486e-09,0.0009871678194031,-0.0104856938123703,0.0,0.0,0.0,-0.0069763106293976,60.0,0.7827315926551819,-0.0,-6.644242489528551e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.264927211916074e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2307434082031,0.0,0.0,9.75641523837112e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,7.206056034192443e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,9.756414510775356e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,0.0004628021852113,285.2550964355469,294.1499938964844,286.5081481933594,282.3744812011719,287.03839111328125,286.7494812011719,285.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871722431853,4.364151262592486e-09,0.0009871678194031,-0.0104856938123703,0.0,0.0,0.0,-0.0069763106293976,60.0,0.7827315926551819,-0.0,-6.644242489528551e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,9.271720045944676e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2318725585937,0.0,0.0,9.763568959897384e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0004631415358744,285.2562561035156,294.1499938964844,286.4531555175781,282.35675048828125,287.028564453125,286.7066650390625,285.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448781787402822e-09,0.0009878914570435,-0.0107074277475476,0.0,0.0,0.0,-0.0070182648487389,60.0,0.7454836964607239,-0.0,-6.653989004234975e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,9.271720045944676e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2318725585937,0.0,0.0,9.763568959897384e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,7.211339834611863e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.0004631415358744,285.2562561035156,294.1499938964844,286.4531555175781,282.35675048828125,287.028564453125,286.7066650390625,285.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448781787402822e-09,0.0009878914570435,-0.0107074277475476,0.0,0.0,0.0,-0.0070182648487389,60.0,0.7454836964607239,-0.0,-6.653989004234975e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.276290074922144e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.232421875,0.0,0.0,9.768380550667644e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,7.214894139906392e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.768379823071882e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,0.0004633697972167,285.2568359375,294.1499938964844,286.42578125,282.3479919433594,287.0233154296875,286.6840515136719,285.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057078068566625e-09,0.0009883781895041,-0.0108565753325819,0.0,0.0,0.0,-0.0070464857853949,60.0,0.7269567847251892,-0.0,-6.66054873477151e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,9.281488746637478e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23297119140625,0.0,0.0,9.773855708772317e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2329406738281,0.0,0.0,7.218937389552593e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,9.773854981176557e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0004636294906958,285.2574157714844,294.1499938964844,286.3985595703125,282.33935546875,287.0179138183594,286.6607666015625,285.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570478218113294e-09,0.00098893197719,-0.0110262734815478,0.0,0.0,0.0,-0.0070785945281386,60.0,0.7085238695144653,-0.0,-6.668016538924348e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,9.29378584260121e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2341003417969,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,7.228502363432199e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.0004642437852453,285.2585754394531,294.1499938964844,286.3448181152344,282.32257080078125,287.0065002441406,286.61199951171875,285.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723679669638159e-09,0.0009902419988065,-0.0114276586100459,0.0,0.0,0.0,-0.0071545429527759,60.0,0.6721187829971313,-0.0,-6.685696973818267e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,9.29378584260121e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2341003417969,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,7.228502363432199e-05,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,9.786804002942516e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,0.0004642437852453,285.2585754394531,294.1499938964844,286.3448181152344,282.32257080078125,287.0065002441406,286.61199951171875,285.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723679669638159e-09,0.0009902419988065,-0.0114276586100459,0.0,0.0,0.0,-0.0071545429527759,60.0,0.6721187829971313,-0.0,-6.685696973818267e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,9.303428669227289e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.23486328125,0.0,0.0,9.796959784580396e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,7.236002420540899e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348327636719,0.0,0.0,9.796959056984632e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,0.0004647254536394,285.2593688964844,294.1499938964844,286.3090515136719,282.3116760253906,286.9982604980469,286.5772399902344,285.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912741370499,4.843813794508378e-09,0.0009912692476063,-0.01174240373075,0.0,0.0,0.0,-0.0072140987031161,60.0,0.6478692293167114,-0.0,-6.699576715618606e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.308203152613714e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2352294921875,0.0,0.0,9.801987471291795e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,7.239715341711417e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.801986016100273e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0004649639304261,285.2597351074219,294.1499938964844,286.29248046875,282.30670166015625,286.9942932128906,286.560546875,285.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917827555909,4.903293326918856e-09,0.0009917778661474,-0.0118982354179024,0.0,0.0,0.0,-0.007243585307151,60.0,0.6365840435028076,-0.0,-6.706454769300765e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.32413968257606e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.236328125,0.0,0.0,9.81876946752891e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,7.25211066310294e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.818768739933148e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0004657600075006,285.2608947753906,294.1499938964844,286.2419738769531,282.2920837402344,286.9814758300781,286.5072021484375,285.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.1018385072154615e-09,0.0009934755507856,-0.0124184032902121,0.0,0.0,0.0,-0.0073420125991106,60.0,0.6020337343215942,-0.0,-6.72943798463166e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.32413968257606e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.236328125,0.0,0.0,9.81876946752891e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,7.25211066310294e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,9.818768739933148e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0004657600075006,285.2608947753906,294.1499938964844,286.2419738769531,282.2920837402344,286.9814758300781,286.5072021484375,285.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.1018385072154615e-09,0.0009934755507856,-0.0124184032902121,0.0,0.0,0.0,-0.0073420125991106,60.0,0.6020337343215942,-0.0,-6.72943798463166e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.34115523705259e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2374572753906,0.0,0.0,9.836687240749598e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,7.265344902407378e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.836686513153836e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.0004666099557653,285.2620544433594,294.1499938964844,286.1937866210937,282.2790222167969,286.9679260253906,286.4522705078125,285.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952936088666,5.3138222710913405e-09,0.0009952882537618,-0.0129737667739391,0.0,0.0,0.0,-0.0074471021071076,60.0,0.5689663887023926,-0.0,-6.754019921118015e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.34115523705259e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2374572753906,0.0,0.0,9.836687240749598e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,7.265344902407378e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,9.836686513153836e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.0004666099557653,285.2620544433594,294.1499938964844,286.1937866210937,282.2790222167969,286.9679260253906,286.4522705078125,285.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952936088666,5.3138222710913405e-09,0.0009952882537618,-0.0129737667739391,0.0,0.0,0.0,-0.0074471021071076,60.0,0.5689663887023926,-0.0,-6.754019921118015e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.3499016657006e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2380065917969,0.0,0.0,9.845897875493392e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,7.27214792277664e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.845897147897632e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0004670468624681,285.2626342773437,294.1499938964844,286.1707458496094,282.2731628417969,286.9609069824219,286.42449951171875,285.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962253971025,5.4227911050475094e-09,0.0009962200419977,-0.0132592432200908,0.0,0.0,0.0,-0.0075011225417256,60.0,0.5530979633331299,-0.0,-6.766673976699168e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.358702664030716e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2385559082031,0.0,0.0,9.855165262706578e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,7.278992416104302e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384338378906,0.0,0.0,0.0004674864758271,285.2632141113281,294.1499938964844,286.1484375,282.267822265625,286.9537658691406,286.3966979980469,285.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532431845978181e-09,0.0009971575345844,-0.0135464770719408,0.0,0.0,0.0,-0.0075554763898253,60.0,0.5376524329185486,-0.0,-6.779417560665024e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,9.376216621603815e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2396850585937,0.0,0.0,9.873609087662771e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,9.873607632471249e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0004683613660745,285.2643737792969,294.1499938964844,286.1063537597656,282.2587890625,286.9390869140625,286.34130859375,285.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635967416429e-09,0.0009990234393626,-0.0141181116923689,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5081018209457397,-0.0,-6.804815910754769e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,9.376216621603815e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2396850585937,0.0,0.0,9.873609087662771e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,7.292614463949576e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,9.873607632471249e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0004683613660745,285.2643737792969,294.1499938964844,286.1063537597656,282.2587890625,286.9390869140625,286.34130859375,285.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635967416429e-09,0.0009990234393626,-0.0141181116923689,0.0,0.0,0.0,-0.0076636495068669,60.0,0.5081018209457397,-0.0,-6.804815910754769e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,9.39301316975616e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.24078369140625,0.0,0.0,9.89129621302709e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,9.891295485431328e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0004692004004027,285.2655029296875,294.1499938964844,286.06805419921875,282.25225830078125,286.9239196777344,286.2872314453125,285.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959897020346716e-09,0.0010008128592744,-0.0146663058549165,0.0,0.0,0.0,-0.0077673895284533,60.0,0.4809851050376892,-0.0,-6.829217369386242e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,9.39301316975616e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.24078369140625,0.0,0.0,9.89129621302709e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,9.891295485431328e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0004692004004027,285.2655029296875,294.1499938964844,286.06805419921875,282.25225830078125,286.9239196777344,286.2872314453125,285.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008189128711,5.959897020346716e-09,0.0010008128592744,-0.0146663058549165,0.0,0.0,0.0,-0.0077673895284533,60.0,0.4809851050376892,-0.0,-6.829217369386242e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.40844474826008e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.24188232421875,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.0004699712444562,285.26666259765625,294.1499938964844,286.0340270996094,282.24853515625,286.90838623046875,286.2351989746094,285.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149900628956e-09,0.0010024569928646,-0.0151699315756559,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4563540816307068,-0.0,-6.85167407254994e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.40844474826008e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.24188232421875,0.0,0.0,9.907546336762608e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,7.3176808655262e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.0004699712444562,285.26666259765625,294.1499938964844,286.0340270996094,282.24853515625,286.90838623046875,286.2351989746094,285.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149900628956e-09,0.0010024569928646,-0.0151699315756559,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4563540816307068,-0.0,-6.85167407254994e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.421753929927944e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2430114746094,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0004706360341515,285.2677917480469,294.1499938964844,286.00469970703125,282.2479858398437,286.892578125,286.18621826171875,285.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4345974624156952,-0.0,-6.87107046815072e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.421753929927944e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2430114746094,0.0,0.0,9.921561286319049e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,7.328032370423898e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,0.0004706360341515,285.2677917480469,294.1499938964844,286.00469970703125,282.2479858398437,286.892578125,286.18621826171875,285.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4345974624156952,-0.0,-6.87107046815072e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,9.427320037502795e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2435607910156,0.0,0.0,9.927422797773032e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.332361565204337e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,9.927422070177272e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004709140921477,285.26837158203125,294.1499938964844,285.9919738769531,282.2489929199219,286.88458251953125,286.1633605957031,285.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.3873057953856005e-09,0.0010044679511338,-0.0157859306782484,0.0,0.0,0.0,-0.0079792756587266,60.0,0.4250573515892029,-0.0,-6.879191971620457e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
