time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288900,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.24938649404794e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.26495361328125,0.0,0.0,9.740049426909536e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,7.193968485808e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26495361328125,0.0,0.0,9.740049426909536e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0004620259278453,285.2900085449219,294.1499938964844,286.2290954589844,282.8843078613281,286.62408447265625,286.0851745605469,285.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.5462708473205566,-0.0,-6.621949921736815e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.241398947779088e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2654724121094,0.0,0.0,9.73163841990754e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,7.187755545601249e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.73163769231178e-05,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0004616269434336,285.29052734375,294.1499938964844,286.2511291503906,282.9128112792969,286.62078857421875,286.0970764160156,285.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.5599439144134521,-0.0,-6.610517289118435e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2664794921875,0.0,0.0,9.715225314721464e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,7.175633072620258e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0004608483577612,285.2915344238281,294.1499938964844,286.2978210449219,282.97149658203125,286.6148376464844,286.1221923828125,285.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5889152884483337,-0.0,-6.588236800553204e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2664794921875,0.0,0.0,9.715225314721464e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,7.175633072620258e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0004608483577612,285.2915344238281,294.1499938964844,286.2978210449219,282.97149658203125,286.6148376464844,286.1221923828125,285.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5889152884483337,-0.0,-6.588236800553204e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,9.212077566189691e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.2674255371094,0.0,0.0,9.700762166175993e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,7.164950511651114e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,9.70076143858023e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0004601622931659,285.2924499511719,294.1499938964844,286.34381103515625,283.02752685546875,286.6102600097656,286.1469116210937,285.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055210011516238e-09,0.000981536344625,-0.00876001175493,0.0,0.0,0.0,-0.0066498015075922,60.0,0.6176502108573914,-0.0,-6.56863505810179e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.210905409418046e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2674865722656,0.0,0.0,9.699528163764626e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,7.164038834162056e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,9.699527436168864e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0004601037653628,285.29254150390625,294.1499938964844,286.3479309082031,283.0325012207031,286.6098937988281,286.14910888671875,285.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690920902243988e-09,0.0009814115474,-0.0087217567488551,0.0,0.0,0.0,-0.0066425632685422,60.0,0.6202172636985779,-0.0,-6.566964572130018e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2684936523437,0.0,0.0,9.684716496849433e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004594011697918,285.2935485839844,294.1499938964844,286.4015808105469,283.0957336425781,286.6059265136719,286.1776123046875,285.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.653727650642395,-0.0,-6.546923003725169e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.2684936523437,0.0,0.0,9.684716496849433e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004594011697918,285.2935485839844,294.1499938964844,286.4015808105469,283.0957336425781,286.6059265136719,286.1776123046875,285.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.653727650642395,-0.0,-6.546923003725169e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.18381629162468e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2695007324219,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.671001316746695e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0004587505827657,285.2945251464844,294.1499938964844,286.4587707519531,283.16119384765625,286.60302734375,286.20782470703125,285.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534188759176686e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6897034049034119,-0.0,-6.528393470262017e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.18381629162468e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2695007324219,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.671001316746695e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0004587505827657,285.2945251464844,294.1499938964844,286.4587707519531,283.16119384765625,286.60302734375,286.20782470703125,285.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534188759176686e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6897034049034119,-0.0,-6.528393470262017e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,9.177703759633005e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.27001953125,0.0,0.0,9.664564277045427e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,7.138215005397797e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,9.664563549449667e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,0.0004584452253766,285.2950439453125,294.1499938964844,286.4887084960937,283.1947631835937,286.6019592285156,286.2234802246094,285.40069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257354383778e-09,0.0009778740350157,-0.007637872826308,0.0,0.0,0.0,-0.0064374916255474,60.0,0.7084857821464539,-0.0,-6.519704953689144e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.171908459393308e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2705078125,0.0,0.0,9.658461931394412e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,7.13370754965581e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.658461203798652e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.0004581557586789,285.2955322265625,294.1499938964844,286.5195617675781,283.2288818359375,286.6011962890625,286.2395935058594,285.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.20505533224491e-09,0.000977256684564,-0.0074486858211457,0.0,0.0,0.0,-0.0064016976393759,60.0,0.7279264330863953,-0.0,-6.511474026638099e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.161272464552894e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2715148925781,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,7.125435513444245e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.64726132224314e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0004576244973577,285.2965087890625,294.1499938964844,286.5840148925781,283.2987365722656,286.6004333496094,286.27294921875,285.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7685496211051941,-0.0,-6.496381388387817e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.161272464552894e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2715148925781,0.0,0.0,9.6472620498389e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,7.125435513444245e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.64726132224314e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0004576244973577,285.2965087890625,294.1499938964844,286.5840148925781,283.2987365722656,286.6004333496094,286.27294921875,285.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7685496211051941,-0.0,-6.496381388387817e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2724914550781,0.0,0.0,9.63757120189257e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0004571648023556,285.2974853515625,294.1499938964844,286.65216064453125,283.3707275390625,286.6009521484375,286.3082275390625,285.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.0068010548129677,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8118586540222168,-0.0,-6.483335823759262e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2724914550781,0.0,0.0,9.63757120189257e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0004571648023556,285.2974853515625,294.1499938964844,286.65216064453125,283.3707275390625,286.6009521484375,286.3082275390625,285.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957893485699969e-09,0.0009751430479809,-0.0068010548129677,0.0,0.0,0.0,-0.0062791681848466,60.0,0.8118586540222168,-0.0,-6.483335823759262e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2734680175781,0.0,0.0,9.629370470065624e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,7.112220919225365e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0004567757714539,285.2984619140625,294.1499938964844,286.7240600585937,283.4448547363281,286.6026611328125,286.34527587890625,285.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.006231065839529,60.0,0.8575475811958313,-0.0,-6.472306068872058e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.2734680175781,0.0,0.0,9.629370470065624e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,7.112220919225365e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.0004567757714539,285.2984619140625,294.1499938964844,286.7240600585937,283.4448547363281,286.6026611328125,286.34527587890625,285.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608626578829903e-09,0.0009743132395669,-0.0065468060784041,0.0,0.0,0.0,-0.006231065839529,60.0,0.8575475811958313,-0.0,-6.472306068872058e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2744445800781,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,7.107352575985715e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,0.0004564631090033,285.2994079589844,294.1499938964844,286.7997436523437,283.5210876464844,286.6056213378906,286.3844299316406,285.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782876373785825e-09,0.0009736462961882,-0.0063424580730497,0.0,0.0,0.0,-0.006192403845489,60.0,0.9058074951171876,-0.0,-6.463447732585338e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2744445800781,0.0,0.0,9.622778452467172e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,7.107352575985715e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,0.0004564631090033,285.2994079589844,294.1499938964844,286.7997436523437,283.5210876464844,286.6056213378906,286.3844299316406,285.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782876373785825e-09,0.0009736462961882,-0.0063424580730497,0.0,0.0,0.0,-0.006192403845489,60.0,0.9058074951171876,-0.0,-6.463447732585338e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.135426807915792e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2749328613281,0.0,0.0,9.620044875191525e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,7.105333497747779e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0004563334514386,285.2998962402344,294.1499938964844,286.8390197753906,283.5599670410156,286.6075439453125,286.4047546386719,285.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505344668554703e-09,0.0009733696933835,-0.0062577123753726,0.0,0.0,0.0,-0.0061763706617057,60.0,0.930844783782959,-0.0,-6.459776358269664e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2754211425781,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,7.103686948539689e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0004562277172226,285.3003845214844,294.1499938964844,286.8792724609375,283.5993347167969,286.6098327636719,286.42578125,285.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241600086824747e-09,0.0009731441386975,-0.0061886026524007,0.0,0.0,0.0,-0.0061632953584194,60.0,0.9566112160682678,-0.0,-6.456782841723907e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.130307444138452e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2763977050781,0.0,0.0,9.614654118195176e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,7.101351366145536e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0004560777160804,285.30133056640625,294.1499938964844,286.9626770019531,283.6796569824219,286.615234375,286.46954345703125,285.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905637219548,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0100219249725342,-0.0,-6.45253734887774e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.130307444138452e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.2763977050781,0.0,0.0,9.614654118195176e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,7.101351366145536e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,0.0004560777160804,285.30133056640625,294.1499938964844,286.9626770019531,283.6796569824219,286.615234375,286.46954345703125,285.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745048663397e-09,0.0009728241711854,-0.0060905637219548,0.0,0.0,0.0,-0.0061447471380233,60.0,1.0100219249725342,-0.0,-6.45253734887774e-08,0.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2773742675781,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.050000000745058,0.0004560134548228,285.3022766113281,291.1499938964844,287.04998779296875,283.7619323730469,286.6221008300781,286.5165100097656,285.4036865234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.066359281539917,-0.0,-6.45071907001693e-08,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2773742675781,0.0,0.050000000745058,9.613299334887417e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.0,0.050000000745058,7.100350921973586e-05,298.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.0,0.050000000745058,9.613298607291654e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.050000000745058,0.0004560134548228,285.3022766113281,291.1499938964844,287.04998779296875,283.7619323730469,286.6221008300781,286.5165100097656,285.4036865234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.066359281539917,-0.0,-6.45071907001693e-08,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.634267270565033,0.050000000745058,0.0408384464681148,298.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3756103515625,0.634267270565033,0.050000000745058,0.043004848062992,298.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.634267270565033,0.050000000745058,0.0317632369697093,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.634267270565033,0.050000000745058,0.043004848062992,298.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.634267270565033,0.050000000745058,0.203996479511261,285.3944091796875,291.1499938964844,287.0957336425781,283.8036499023437,293.852294921875,295.671630859375,285.5483093261719,1.0,0.1097204089164733,0.0687997266650199,0.0687997266650199,1.0,1.0,-0.4364852607250213,0.0001793167903088,0.4363059401512146,-0.1358317285776138,0.0,0.0,0.0,10.14470100402832,60.0,1143.7923583984375,-0.0,12.277820587158203,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.6311393976211548,0.050000000745058,0.0452355742454528,298.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126037597656,0.6311393976211548,0.050000000745058,0.0476352348923683,298.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.6311393976211548,0.050000000745058,0.0351832248270511,297.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.6311393976211548,0.050000000745058,0.0476352348923683,298.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126037597656,0.6311393976211548,0.050000000745058,0.2259610593318939,286.10284423828125,291.1499938964844,287.1435241699219,283.8454895019531,294.84814453125,298.0832214355469,286.72955322265625,1.0,0.1210917308926582,0.1375994533300399,0.1375994533300399,1.0,1.0,-0.4819922745227813,0.0094715598970651,0.4725207090377807,-0.1362699419260025,0.0,0.0,0.0,12.503378868103027,60.0,2351.5869140625,-0.0,16.680593490600586,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0906982421875,0.5708246231079102,0.050000000745058,0.045681606978178,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.5708246231079102,0.050000000745058,0.0481049306690692,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0906982421875,0.5708246231079102,0.050000000745058,0.0355301387608051,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0906982421875,0.5708246231079102,0.050000000745058,0.0481049306690692,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0906982421875,0.5708246231079102,0.050000000745058,0.228189080953598,288.1742553710937,291.1499938964844,287.2451171875,283.9295959472656,294.8442077636719,298.13592529296875,288.5519714355469,1.0,0.1405968517065048,0.2751989066600799,0.2751989066600799,1.0,1.0,-0.4867464601993561,0.0431742258369922,0.4435722529888153,-0.1038063317537307,0.0,0.0,0.0,20.02580642700196,60.0,2292.99267578125,-0.0,23.189437866210938,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0906982421875,0.5708246231079102,0.050000000745058,0.045681606978178,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.5708246231079102,0.050000000745058,0.0481049306690692,298.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0906982421875,0.5708246231079102,0.050000000745058,0.0355301387608051,297.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0906982421875,0.5708246231079102,0.050000000745058,0.0481049306690692,298.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0906982421875,0.5708246231079102,0.050000000745058,0.228189080953598,288.1742553710937,291.1499938964844,287.2451171875,283.9295959472656,294.8442077636719,298.13592529296875,288.5519714355469,1.0,0.1405968517065048,0.2751989066600799,0.2751989066600799,1.0,1.0,-0.4867464601993561,0.0431742258369922,0.4435722529888153,-0.1038063317537307,0.0,0.0,0.0,20.02580642700196,60.0,2292.99267578125,-0.0,23.189437866210938,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.5490899085998535,0.050000000745058,0.0458190031349659,297.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8106689453125,0.5490899085998535,0.050000000745058,0.0482496134936809,298.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.5490899085998535,0.050000000745058,0.0356370024383068,297.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.5490899085998535,0.050000000745058,0.0482496134936809,298.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.5490899085998535,0.050000000745058,0.2288753986358642,288.8783264160156,291.1499938964844,287.2987060546875,283.9718017578125,294.86016845703125,298.1328125,289.2047424316406,1.0,0.1489993035793304,0.3439986109733581,0.3439986109733581,1.0,1.0,-0.4882105588912964,0.0698432475328445,0.418367326259613,-0.0775898844003677,0.0,0.0,0.0,23.700742721557617,60.0,2083.447265625,-0.0,26.341773986816406,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4447937011719,0.5323052406311035,0.050000000745058,0.045950561761856,297.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447937011719,0.5323052406311035,0.050000000745058,0.0483881533145904,298.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4447937011719,0.5323052406311035,0.050000000745058,0.0357393249869346,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4447937011719,0.5323052406311035,0.050000000745058,0.0483881533145904,298.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4447937011719,0.5323052406311035,0.050000000745058,0.2295325696468353,289.5054626464844,291.1499938964844,287.3541259765625,284.0140380859375,294.8831481933594,298.1449279785156,289.8047790527344,1.0,0.1565589904785156,0.475198894739151,0.475198894739151,0.9981862306594848,1.0,-0.4896126985549927,0.1322637498378753,0.3573489487171173,-0.0157593116164207,0.0,0.0,0.0,27.226970672607425,60.0,1882.9913330078125,-0.0,29.372291564941406,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.5095105171203613,0.050000000745058,0.0461898557841777,297.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5162048339844,0.5095105171203613,0.050000000745058,0.048640139400959,298.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.5095105171203613,0.050000000745058,0.0359254442155361,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.5095105171203613,0.050000000745058,0.048640139400959,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.5095105171203613,0.050000000745058,0.230727881193161,290.5600891113281,291.1499938964844,287.4700012207031,284.0986328125,293.7914733886719,298.1886291503906,290.7530822753906,1.0,0.1693814694881439,0.7375994324684143,0.7375994324684143,0.9945586323738098,1.0,-0.4921623170375824,0.2055494040250778,0.2866129279136657,0.0566515326499938,0.0,0.0,0.0,33.63589096069336,60.0,1268.0533447265625,-0.0,34.937599182128906,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.5095105171203613,0.050000000745058,0.0461898557841777,297.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5162048339844,0.5095105171203613,0.050000000745058,0.048640139400959,298.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.5095105171203613,0.050000000745058,0.0359254442155361,297.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.5095105171203613,0.050000000745058,0.048640139400959,298.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162048339844,0.5095105171203613,0.050000000745058,0.230727881193161,290.5600891113281,291.1499938964844,287.4700012207031,284.0986328125,293.7914733886719,298.1886291503906,290.7530822753906,1.0,0.1693814694881439,0.7375994324684143,0.7375994324684143,0.9945586323738098,1.0,-0.4921623170375824,0.2055494040250778,0.2866129279136657,0.0566515326499938,0.0,0.0,0.0,33.63589096069336,60.0,1268.0533447265625,-0.0,34.937599182128906,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.4954211413860321,0.050000000745058,0.0463937260210514,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1845703125,0.4954211413860321,0.050000000745058,0.0488548278808593,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.4954211413860321,0.050000000745058,0.0360840111970901,297.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.4954211413860321,0.050000000745058,0.0488548278808593,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.4954211413860321,0.050000000745058,0.2317462712526321,291.2135925292969,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.22808837890625,291.3577575683594,1.0,0.1795420795679092,1.0,1.0,0.9909310340881348,1.0,-0.494334727525711,0.216422751545906,0.2779119908809662,0.067014455795288,0.0,0.0,0.0,39.08949661254883,60.0,866.2604370117188,-0.0,39.73414993286133,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.4954211413860321,0.050000000745058,0.0463937260210514,297.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1845703125,0.4954211413860321,0.050000000745058,0.0488548278808593,298.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.4954211413860321,0.050000000745058,0.0360840111970901,297.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.4954211413860321,0.050000000745058,0.0488548278808593,298.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.4954211413860321,0.050000000745058,0.2317462712526321,291.2135925292969,291.1499938964844,287.5921325683594,284.18316650390625,293.5779113769531,298.22808837890625,291.3577575683594,1.0,0.1795420795679092,1.0,1.0,0.9909310340881348,1.0,-0.494334727525711,0.216422751545906,0.2779119908809662,0.067014455795288,0.0,0.0,0.0,39.08949661254883,60.0,866.2604370117188,-0.0,39.73414993286133,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.731689453125,0.4857501685619354,0.050000000745058,0.0465624518692493,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.731689453125,0.4857501685619354,0.050000000745058,0.0490325056016445,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.731689453125,0.4857501685619354,0.050000000745058,0.036215241998434,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.731689453125,0.4857501685619354,0.050000000745058,0.0490325056016445,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.731689453125,0.4857501685619354,0.050000000745058,0.2325890958309173,291.7565002441406,290.6499938964844,287.7199401855469,284.2674865722656,293.6231994628906,298.229248046875,291.87872314453125,1.0,0.1875044256448745,1.0,1.0,0.9903680682182312,1.0,-0.4961326718330383,0.2172681987285614,0.2788644731044769,0.0674941390752792,0.0,0.0,0.0,43.602088928222656,48.0,667.4470825195312,-0.0,43.73664855957031,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
