time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291120,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.731689453125,0.4857501685619354,0.050000000745058,0.0465624518692493,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.731689453125,0.4857501685619354,0.050000000745058,0.0490325056016445,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.731689453125,0.4857501685619354,0.050000000745058,0.036215241998434,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.731689453125,0.4857501685619354,0.050000000745058,0.0490325056016445,298.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.731689453125,0.4857501685619354,0.050000000745058,0.2325890958309173,291.7565002441406,290.6499938964844,287.7199401855469,284.2674865722656,293.6231994628906,298.229248046875,291.87872314453125,1.0,0.1875044256448745,1.0,1.0,0.9903680682182312,1.0,-0.4961326718330383,0.2172681987285614,0.2788644731044769,0.0674941390752792,0.0,0.0,0.0,43.602088928222656,48.0,667.4470825195312,-0.0,43.73664855957031,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14678955078125,0.4833921194076538,0.050000000745058,0.0466059297323226,297.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.14678955078125,0.4833921194076538,0.050000000745058,0.0490782894194126,298.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.14678955078125,0.4833921194076538,0.050000000745058,0.0362490564584732,297.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14678955078125,0.4833921194076538,0.050000000745058,0.0490782894194126,298.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14678955078125,0.4833921194076538,0.050000000745058,0.2328062653541565,292.1673278808594,290.6499938964844,287.8399353027344,284.3433837890625,293.6783142089844,298.2332763671875,292.267578125,1.0,0.1890445351600647,1.0,1.0,0.989858865737915,1.0,-0.4965962469577789,0.2174489647150039,0.2791472971439361,0.0676396861672401,0.0,0.0,0.0,44.76549530029297,48.0,538.8917236328125,-0.0,44.773094177246094,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1859130859375,0.4834654629230499,0.050000000745058,0.0466045700013637,297.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1859130859375,0.4834654629230499,0.050000000745058,0.049076858907938,298.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1859130859375,0.4834654629230499,0.050000000745058,0.0362479984760284,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1859130859375,0.4834654629230499,0.050000000745058,0.049076858907938,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1859130859375,0.4834654629230499,0.050000000745058,0.2327994853258133,292.2060241699219,290.1499938964844,287.8528137207031,284.3513488769531,293.6842956542969,298.23388671875,292.3041381835937,1.0,0.1889509558677673,1.0,1.0,0.9898051619529724,1.0,-0.4965817928314209,0.2174408733844757,0.2791409194469452,0.0676437690854072,0.0,0.0,0.0,44.72924041748047,36.0,527.0640869140625,-0.0,44.74076461791992,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778076171875,0.4846782088279724,0.050000000745058,0.0465821549296379,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3778076171875,0.4846782088279724,0.050000000745058,0.0490532517433166,298.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778076171875,0.4846782088279724,0.050000000745058,0.0362305641174316,297.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778076171875,0.4846782088279724,0.050000000745058,0.0490532517433166,298.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3778076171875,0.4846782088279724,0.050000000745058,0.2326875030994415,292.3957824707031,290.1499938964844,287.9209899902344,284.39306640625,293.7161560058594,298.2373352050781,292.4834289550781,1.0,0.1877598613500595,1.0,1.0,0.989523708820343,1.0,-0.4963430166244507,0.2173281908035278,0.2790148258209228,0.067636989057064,0.0,0.0,0.0,44.13029098510742,36.0,469.7477416992188,-0.0,44.20693588256836,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492553710937,0.4871806502342224,0.050000000745058,0.0465363711118698,297.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5492553710937,0.4871806502342224,0.050000000745058,0.0490050427615642,298.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492553710937,0.4871806502342224,0.050000000745058,0.0361949577927589,297.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492553710937,0.4871806502342224,0.050000000745058,0.0490050427615642,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5492553710937,0.4871806502342224,0.050000000745058,0.2324588149785995,292.5653381347656,289.6499938964844,287.9902038574219,284.4346008300781,293.74835205078125,298.2413024902344,292.64385986328125,1.0,0.1854806840419769,1.0,1.0,0.987664759159088,1.0,-0.4958552718162536,0.2171300798654556,0.2787251770496368,0.0676099881529808,0.0,0.0,0.0,42.90657806396485,25.0,419.6903991699219,-0.0,43.11783981323242,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953097105026245,0.050000000745058,0.046395543962717,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8405456542969,0.4953097105026245,0.050000000745058,0.0488567426800727,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953097105026245,0.050000000745058,0.0360854230821132,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953097105026245,0.050000000745058,0.0488567426800727,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953097105026245,0.050000000745058,0.2317553609609604,292.853515625,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503662109375,292.91705322265625,1.0,0.1785184442996978,1.0,1.0,0.9839469194412231,1.0,-0.494354784488678,0.2165084928274154,0.2778462767601013,0.0674759522080421,0.0,0.0,0.0,39.14199066162109,25.0,338.1495361328125,-0.0,39.780372619628906,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953097105026245,0.050000000745058,0.046395543962717,297.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8405456542969,0.4953097105026245,0.050000000745058,0.0488567426800727,298.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953097105026245,0.050000000745058,0.0360854230821132,297.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953097105026245,0.050000000745058,0.0488567426800727,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8405456542969,0.4953097105026245,0.050000000745058,0.2317553609609604,292.853515625,289.1499938964844,288.1314697265625,284.5170593261719,293.8143310546875,298.2503662109375,292.91705322265625,1.0,0.1785184442996978,1.0,1.0,0.9839469194412231,1.0,-0.494354784488678,0.2165084928274154,0.2778462767601013,0.0674759522080421,0.0,0.0,0.0,39.14199066162109,25.0,338.1495361328125,-0.0,39.780372619628906,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160402059555054,0.050000000745058,0.0461113788187503,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.5160402059555054,0.050000000745058,0.0485575012862682,298.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1477355957031,0.8067876100540161,0.1824492663145065,0.126411497592926,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160402059555054,0.050000000745058,0.0485575012862682,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160402059555054,0.050000000745058,0.2303358763456344,293.13427734375,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903381347656,1.0,0.1752161979675293,1.0,1.0,0.9802291393280028,1.0,-0.5999886989593506,0.2613222897052765,0.3386663794517517,0.0884415581822395,0.0,0.0,0.0,32.39729690551758,25.0,317.1423645019531,-0.0,45.33372116088867,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160402059555054,0.050000000745058,0.0461113788187503,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.5160402059555054,0.050000000745058,0.0485575012862682,298.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1477355957031,0.8067876100540161,0.1824492663145065,0.126411497592926,297.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160402059555054,0.050000000745058,0.0485575012862682,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1142272949219,0.5160402059555054,0.050000000745058,0.2303358763456344,293.13427734375,288.6499938964844,288.2760314941406,284.5985717773437,293.8970031738281,298.2429504394531,293.1903381347656,1.0,0.1752161979675293,1.0,1.0,0.9802291393280028,1.0,-0.5999886989593506,0.2613222897052765,0.3386663794517517,0.0884415581822395,0.0,0.0,0.0,32.39729690551758,25.0,317.1423645019531,-0.0,45.33372116088867,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3869323730469,0.8273540139198303,0.1703388541936874,0.1492183357477188,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597106933594,0.5501388907432556,0.050000000745058,0.0482409708201885,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886108398437,0.8638709187507629,0.1919513344764709,0.132866084575653,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501388907432556,0.050000000745058,0.0482409708201885,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501388907432556,0.050000000745058,0.2288343906402588,293.3805847167969,288.1499938964844,288.4233093261719,284.6789245605469,293.893798828125,298.1844787597656,293.4198913574219,1.0,0.1748030930757522,1.0,1.0,0.8534067273139954,1.0,-0.7289056777954102,0.3204985857009887,0.4084070920944214,0.121764063835144,0.0,0.0,0.0,25.53067970275879,25.0,269.19317626953125,-0.0,53.64657974243164,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3869323730469,0.8273540139198303,0.1703388541936874,0.1492183357477188,297.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3597106933594,0.5501388907432556,0.050000000745058,0.0482409708201885,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3886108398437,0.8638709187507629,0.1919513344764709,0.132866084575653,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501388907432556,0.050000000745058,0.0482409708201885,298.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3597106933594,0.5501388907432556,0.050000000745058,0.2288343906402588,293.3805847167969,288.1499938964844,288.4233093261719,284.6789245605469,293.893798828125,298.1844787597656,293.4198913574219,1.0,0.1748030930757522,1.0,1.0,0.8534067273139954,1.0,-0.7289056777954102,0.3204985857009887,0.4084070920944214,0.121764063835144,0.0,0.0,0.0,25.53067970275879,25.0,269.19317626953125,-0.0,53.64657974243164,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5616149902344,0.8877317905426025,0.1785524189472198,0.0975137278437614,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5635681152344,0.8877317905426025,0.157619222998619,0.1026866063475608,298.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5616149902344,0.8877317905426025,0.2072641998529434,0.0758440122008323,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5468444824219,0.689561128616333,0.1460708826780319,0.0476528443396091,298.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5616149902344,0.8877317905426025,0.1609302163124084,0.487101286649704,293.5645446777344,288.1499938964844,288.5583801269531,284.7505187988281,293.79266357421875,298.11920166015625,293.5790100097656,1.0,0.1815360188484192,1.0,1.0,0.7386797070503235,1.0,-0.984285831451416,0.446795642375946,0.53749018907547,0.2002684772014618,0.0,0.0,0.0,13.383929252624512,25.0,190.1598358154297,-0.0,75.65925598144531,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5728454589844,0.8870289921760559,0.1796590983867645,0.0970359966158866,297.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57342529296875,0.8870289921760559,0.1582990884780883,0.1021835654973983,298.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5728454589844,0.8870289921760559,0.2089194506406784,0.0754724442958831,297.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.561279296875,0.7570484280586243,0.1469263136386871,0.0632095038890838,298.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5728454589844,0.8870289921760559,0.1616375297307968,0.4847148954868316,293.57525634765625,287.6499938964844,288.5727233886719,284.7580261230469,293.77899169921875,298.1257629394531,293.5876770019531,1.0,0.1820720881223678,1.0,1.0,0.7265843152999878,1.0,-0.9871959090232848,0.450634092092514,0.5365618467330933,0.203841358423233,0.0,0.0,0.0,13.39362621307373,45.0,177.1419219970703,-0.0,77.10054779052734,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6075744628906,0.8841175436973572,0.1857816129922866,0.0950782969594001,297.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075744628906,0.8841175436973572,0.1622547805309295,0.1001220270991325,298.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6075744628906,0.8841175436973572,0.2174128144979477,0.073949784040451,297.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.608154296875,0.9417726397514344,0.1490932703018188,0.1189531832933425,297.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6075744628906,0.8841175436973572,0.1656805872917175,0.47493577003479,293.608642578125,287.6499938964844,288.6480407714844,284.7970275878906,293.6578674316406,298.1579284667969,293.6116638183594,1.0,0.1884747892618179,1.0,1.0,0.6631731390953064,1.0,-1.0252571105957031,0.4874955117702484,0.5377615690231323,0.2335792034864425,0.0,0.0,0.0,13.738554954528809,45.0,96.35951232910156,-0.0,86.00521850585938,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5819091796875,0.8924573659896851,0.1914955675601959,0.100780077278614,297.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5819091796875,0.8924573659896851,0.1661389172077179,0.1061262786388397,298.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5819091796875,0.8924573659896851,0.225042313337326,0.0783845037221908,297.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5819091796875,0.8925653100013733,0.1519004255533218,0.1061636731028556,297.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5819091796875,0.8924573659896851,0.1696132719516754,0.5034173727035522,293.5784912109375,287.1499938964844,288.7236633300781,284.835693359375,293.1520080566406,298.1558532714844,293.5521850585937,1.0,0.1969622671604156,1.0,1.0,0.5511981844902039,1.0,-1.0741249322891235,0.579045832157135,0.4950790405273437,0.3153428435325622,0.0,0.0,0.0,14.712428092956545,65.0,-106.30181884765624,-0.0,97.2384796142578,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8568420410156,0.9052048325538636,0.2010870575904846,0.1100991517305374,297.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568420410156,0.9052048325538636,0.1730300486087799,0.1159397065639495,298.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8568420410156,0.9052048325538636,0.2380015403032302,0.085632674396038,297.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.83892822265625,0.9854025840759276,0.1557923555374145,0.1472068130970001,297.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8568420410156,0.9052048325538636,0.1764755845069885,0.5499680638313293,292.8294677734375,286.6499938964844,288.8755187988281,284.91180419921875,290.9882507324219,298.1383056640625,292.69512939453125,1.0,0.2203128039836883,1.0,1.0,0.3272483348846435,1.0,-1.2110896110534668,0.948813259601593,0.2622763216495514,0.6577642560005188,0.0,0.0,0.0,17.22464370727539,85.0,-1116.1923828125,-0.0,136.50901794433594,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8568420410156,0.9052048325538636,0.2010870575904846,0.1100991517305374,297.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568420410156,0.9052048325538636,0.1730300486087799,0.1159397065639495,298.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8568420410156,0.9052048325538636,0.2380015403032302,0.085632674396038,297.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.83892822265625,0.9854025840759276,0.1557923555374145,0.1472068130970001,297.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8568420410156,0.9052048325538636,0.1764755845069885,0.5499680638313293,292.8294677734375,286.6499938964844,288.8755187988281,284.91180419921875,290.9882507324219,298.1383056640625,292.69512939453125,1.0,0.2203128039836883,1.0,1.0,0.3272483348846435,1.0,-1.2110896110534668,0.948813259601593,0.2622763216495514,0.6577642560005188,0.0,0.0,0.0,17.22464370727539,85.0,-1116.1923828125,-0.0,136.50901794433594,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6349792480469,0.9255517721176147,0.2051910609006881,0.1252904534339904,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6349792480469,0.9255517721176147,0.1762053668498993,0.1319368779659271,298.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6349792480469,0.9255517721176147,0.2452311068773269,0.0974481254816055,297.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.624267578125,0.9661508798599244,0.1561817973852157,0.1481537371873855,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6349792480469,0.9255517721176147,0.1794006079435348,0.6258517503738403,291.606689453125,286.6499938964844,289.0001525878906,284.9729309082031,289.6099548339844,298.0718688964844,291.47418212890625,1.0,0.2452481389045715,1.0,1.0,0.143879234790802,1.0,-1.354499578475952,1.2729147672653198,0.0815848037600517,0.9526466131210328,0.0,0.0,0.0,20.479610443115234,85.0,-1711.9044189453125,-0.0,188.81504821777344,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695678710937,0.930278480052948,0.2055010944604873,0.1290127485990524,297.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3695373535156,0.931298851966858,0.1764798909425735,0.1362398415803909,298.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695678710937,0.930278480052948,0.2463250309228897,0.1003432497382164,297.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.36181640625,0.9608260989189148,0.1560731530189514,0.1481543779373169,297.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695678710937,0.930278480052948,0.1795836836099624,0.6444453597068787,291.34332275390625,286.1499938964844,289.0277404785156,284.9862976074219,289.2516784667969,298.0536499023437,291.2151184082031,1.0,0.2514289915561676,1.0,1.0,0.103298470377922,1.0,-1.3899476528167725,1.3664757013320925,0.0234719440340995,1.0387955904006958,0.0,0.0,0.0,21.337064743041992,105.0,-1783.7578125,-0.0,203.5702972412109,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2342529296875,0.9379695057868958,0.2050300240516662,0.1353745907545089,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.228515625,0.9864198565483092,0.1736340820789337,0.1655040085315704,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2342529296875,0.9379695057868958,0.2504002749919891,0.1052913516759872,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2330627441406,0.948976755142212,0.1544739156961441,0.1470238864421844,297.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.22882080078125,0.99092698097229,0.1774930357933044,0.7984076738357544,290.219970703125,286.14288330078125,289.1797180175781,285.05908203125,289.18359375,297.9355163574219,290.172119140625,1.0,0.2899649441242218,1.0,1.0,0.0619790814816951,1.0,-1.621229648590088,1.6197248697280884,0.0015047364868223,1.244062423706055,0.0,0.0,0.0,26.062646865844727,125.0,-1354.3843994140625,-0.0,315.123291015625,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2342529296875,0.9379695057868958,0.2050300240516662,0.1353745907545089,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.228515625,0.9864198565483092,0.1736340820789337,0.1655040085315704,298.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2342529296875,0.9379695057868958,0.2504002749919891,0.1052913516759872,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2330627441406,0.948976755142212,0.1544739156961441,0.1470238864421844,297.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.22882080078125,0.99092698097229,0.1774930357933044,0.7984076738357544,290.219970703125,286.14288330078125,289.1797180175781,285.05908203125,289.18359375,297.9355163574219,290.172119140625,1.0,0.2899649441242218,1.0,1.0,0.0619790814816951,1.0,-1.621229648590088,1.6197248697280884,0.0015047364868223,1.244062423706055,0.0,0.0,0.0,26.062646865844727,125.0,-1354.3843994140625,-0.0,315.123291015625,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7937927246094,0.8424242734909058,0.1969761401414871,0.180073007941246,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7965087890625,0.8035587668418884,0.171006292104721,0.1634720563888549,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79254150390625,0.905464768409729,0.2453587353229522,0.1737477034330368,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7980651855469,0.7725174427032471,0.1521148979663849,0.1456764191389084,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7963256835937,0.8071417808532715,0.1727448403835296,0.7856314778327942,289.792236328125,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.80328369140625,289.7762756347656,1.0,0.3292546272277832,1.0,1.0,0.0206596944481134,1.0,-1.7444075345993042,1.744374394416809,3.307051520096138e-05,1.3475149869918823,0.0,0.0,0.0,47.33871841430664,113.0,-717.4815673828125,-0.0,441.8797912597656,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7937927246094,0.8424242734909058,0.1969761401414871,0.180073007941246,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7965087890625,0.8035587668418884,0.171006292104721,0.1634720563888549,297.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79254150390625,0.905464768409729,0.2453587353229522,0.1737477034330368,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7980651855469,0.7725174427032471,0.1521148979663849,0.1456764191389084,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7963256835937,0.8071417808532715,0.1727448403835296,0.7856314778327942,289.792236328125,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.80328369140625,289.7762756347656,1.0,0.3292546272277832,1.0,1.0,0.0206596944481134,1.0,-1.7444075345993042,1.744374394416809,3.307051520096138e-05,1.3475149869918823,0.0,0.0,0.0,47.33871841430664,113.0,-717.4815673828125,-0.0,441.8797912597656,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.705810546875,0.7795162796974182,0.194117471575737,0.1772343665361404,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066650390625,0.7455871105194092,0.1701753437519073,0.1630810648202896,297.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70465087890625,0.8375807404518127,0.2425783425569534,0.1715592443943023,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7075500488281,0.7189077138900757,0.1508752703666687,0.1450553685426712,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066345214844,0.7472589015960693,0.1708547323942184,0.7790694236755371,289.7044372558594,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7324523925781,289.6950378417969,1.0,0.3405987918376922,1.0,1.0,0.0,1.0,-1.7235572338104248,1.7235544919967651,2.846842789949733e-06,1.3281162977218628,0.0,0.0,0.0,61.64460372924805,113.0,-478.6499938964844,-0.0,472.8904113769531,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6566162109375,0.7498003840446472,0.192549780011177,0.1756303161382675,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6570129394531,0.7207333445549011,0.1698139905929565,0.1629198789596557,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.656005859375,0.8079851269721985,0.2415827065706253,0.1705630719661712,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.657470703125,0.6915238499641418,0.1499184370040893,0.1444150060415268,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6570129394531,0.7209566831588745,0.1694509983062744,0.7735838890075684,289.6559143066406,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.68377685546875,289.6513977050781,1.0,0.3487388789653778,1.0,1.0,0.0,1.0,-1.7128806114196775,1.7128782272338867,2.38224151871691e-06,1.3195701837539673,0.0,0.0,0.0,71.4348373413086,101.0,-302.5634460449219,-0.0,494.9200744628906,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.7266642451286316,0.1919092237949371,0.1747574508190155,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6415710449219,0.6983930468559265,0.1701852679252624,0.1633631438016891,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.64190673828125,0.7825778722763062,0.242570623755455,0.170930728316307,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.64141845703125,0.6671903729438782,0.1489090472459793,0.1435999423265457,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.695794403553009,0.1679114401340484,0.7668348550796509,289.6419372558594,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6241760253906,289.6440124511719,1.0,0.3575495481491089,1.0,1.0,0.0,1.0,-1.7037155628204346,1.7037131786346436,2.3574875740450807e-06,1.3121265172958374,0.0,0.0,0.0,82.08150482177734,89.0,-74.7808837890625,-0.0,520.10498046875,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6416931152344,0.7266642451286316,0.1919092237949371,0.1747574508190155,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6415710449219,0.6983930468559265,0.1701852679252624,0.1633631438016891,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.64190673828125,0.7825778722763062,0.242570623755455,0.170930728316307,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.64141845703125,0.6671903729438782,0.1489090472459793,0.1435999423265457,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.695794403553009,0.1679114401340484,0.7668348550796509,289.6419372558594,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6241760253906,289.6440124511719,1.0,0.3575495481491089,1.0,1.0,0.0,1.0,-1.7037155628204346,1.7037131786346436,2.3574875740450807e-06,1.3121265172958374,0.0,0.0,0.0,82.08150482177734,89.0,-74.7808837890625,-0.0,520.10498046875,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6750793457031,0.7234551906585693,0.1927230507135391,0.1752782166004181,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6747436523437,0.6952972412109375,0.1710962057113647,0.164141446352005,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6756591796875,0.779895007610321,0.24457648396492,0.1721646338701248,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742858886719,0.6629791855812073,0.1488525718450546,0.1434582322835922,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6746826171875,0.6909753680229187,0.1676626652479171,0.7650991082191467,289.6757202148437,286.0109558105469,289.7294006347656,285.31207275390625,289.72467041015625,297.6000061035156,289.6806335449219,1.0,0.3595127761363983,1.0,1.0,0.0,1.0,-1.7044984102249146,1.7044960260391235,2.359418203923269e-06,1.3126189708709717,0.0,0.0,0.0,84.28643798828125,89.0,19.88677978515625,-0.0,527.0028076171875,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.69732666015625,0.7241122126579285,0.1932975202798843,0.1756959408521652,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6969299316406,0.6960874795913696,0.1716252565383911,0.1645777523517608,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980285644531,0.7810971140861511,0.2456656247377395,0.1728507131338119,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6963806152344,0.6631678938865662,0.1489691138267517,0.1434990167617797,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.69683837890625,0.6910713911056519,0.1677250564098358,0.7649845480918884,289.6981201171875,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5921936035156,289.70391845703125,1.0,0.3595958948135376,1.0,1.0,0.0,1.0,-1.706257462501526,1.7062550783157349,2.3640454855922144e-06,1.313956618309021,0.0,0.0,0.0,84.25321960449219,77.0,50.28675079345703,-0.0,528.0354614257812,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327317595481873,0.1958252340555191,0.1776124686002731,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914733886719,0.7055330276489258,0.1737901419401168,0.1663304418325424,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.7926007509231567,0.2498413324356079,0.1754985004663467,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703708171844482,0.1498387902975082,0.1440065652132034,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.698459804058075,0.1685026437044143,0.7668318748474121,289.7930603027344,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743713378906,289.80084228515625,1.0,0.3574743568897247,1.0,1.0,0.0,1.0,-1.716665744781494,1.7166632413864136,2.391720499872463e-06,1.3220173120498655,0.0,0.0,0.0,81.0226058959961,65.0,117.98333740234376,-0.0,525.3106689453125,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79205322265625,0.7327317595481873,0.1958252340555191,0.1776124686002731,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7914733886719,0.7055330276489258,0.1737901419401168,0.1663304418325424,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929992675781,0.7926007509231567,0.2498413324356079,0.1754985004663467,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.6703708171844482,0.1498387902975082,0.1440065652132034,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7913513183594,0.698459804058075,0.1685026437044143,0.7668318748474121,289.7930603027344,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5743713378906,289.80084228515625,1.0,0.3574743568897247,1.0,1.0,0.0,1.0,-1.716665744781494,1.7166632413864136,2.391720499872463e-06,1.3220173120498655,0.0,0.0,0.0,81.0226058959961,65.0,117.98333740234376,-0.0,525.3106689453125,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8563232421875,0.7415229082107544,0.1975943148136139,0.1789787113666534,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.855712890625,0.7147204279899597,0.1752625256776809,0.1675116568803787,297.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8573608398437,0.8036696314811707,0.25252765417099,0.1772039085626602,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548583984375,0.6785321831703186,0.1506090760231018,0.1445134431123733,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85552978515625,0.7068395614624023,0.1692606210708618,0.7691301703453064,289.857421875,285.9472961425781,289.99462890625,285.43072509765625,289.9901733398437,297.56787109375,289.8658142089844,1.0,0.3550258874893188,1.0,1.0,0.0,1.0,-1.7251384258270264,1.7251359224319458,2.414449227217119e-06,1.3286218643188477,0.0,0.0,0.0,77.55961608886719,65.0,140.98016357421875,-0.0,520.6077880859375,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073486328125,0.7499646544456482,0.1990272104740142,0.1800909340381622,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9067077636719,0.722780168056488,0.1764495968818664,0.1684622466564178,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9084167480469,0.8136469721794128,0.2546366751194,0.1785421520471573,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.6864850521087646,0.1512867361307144,0.1449756324291229,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.906494140625,0.7146756052970886,0.1699408888816833,0.7713072896003723,289.9084777832031,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56414794921875,289.91717529296875,1.0,0.3527724146842956,1.0,1.0,0.0,1.0,-1.7323899269104004,1.7323875427246094,2.434019734209869e-06,1.3342845439910889,0.0,0.0,0.0,74.4190673828125,53.0,153.12576293945312,-0.0,516.0158081054688,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.7621080875396729,0.2007950097322464,0.1814668774604797,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9683837890625,0.7337289452552795,0.1779125779867172,0.1696331799030304,297.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8267252445220947,0.2571842670440674,0.1801576614379882,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9674072265625,0.6978123784065247,0.152169331908226,0.1455911099910736,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681396484375,0.7250607013702393,0.1708367615938186,0.7742589116096497,289.9701843261719,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5589294433594,289.9790954589844,1.0,0.3497821688652038,1.0,1.0,0.0,1.0,-1.7416696548461914,1.7416671514511108,2.4592138743173564e-06,1.3415381908416748,0.0,0.0,0.0,70.28631591796875,53.0,163.1970977783203,-0.0,509.7341918945313,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
