time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293160,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321350097656,0.7771104574203491,0.2026461362838745,0.1829105764627456,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0314636230469,0.7470029592514038,0.1794447600841522,0.1708596795797348,297.6470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.03326416015625,0.8422018885612488,0.2598046958446502,0.1818182617425918,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0304870605469,0.7113810181617737,0.1531349867582321,0.146276444196701,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0312194824219,0.7373570203781128,0.171825885772705,0.7775914072990417,290.03326416015625,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55401611328125,290.0422668457031,1.0,0.3464824557304382,1.0,1.0,0.0,1.0,-1.751692771911621,1.7516902685165403,2.486611037966213e-06,1.349377989768982,0.0,0.0,0.0,65.75184631347656,41.0,169.82296752929688,-0.0,502.6495971679688,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169642090797424,0.2065381407737732,0.1859522312879562,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591796875,0.784209668636322,0.1826692670583725,0.1734433621168136,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850610256195068,0.2652036547660827,0.1852372586727142,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438445687294006,0.1552595645189285,0.1478120982646942,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718326449394226,0.1740093231201172,0.7851212620735168,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392161726951599,1.0,1.0,0.0,1.0,-1.773436188697815,1.7734335660934448,2.546691121096956e-06,1.366394281387329,0.0,0.0,0.0,55.81689453125,29.0,175.9351348876953,-0.0,486.6590270996094,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15985107421875,0.8169642090797424,0.2065381407737732,0.1859522312879562,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591796875,0.784209668636322,0.1826692670583725,0.1734433621168136,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609802246094,0.8850610256195068,0.2652036547660827,0.1852372586727142,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581726074219,0.7438445687294006,0.1552595645189285,0.1478120982646942,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7718326449394226,0.1740093231201172,0.7851212620735168,290.1609802246094,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470886230469,290.169921875,1.0,0.3392161726951599,1.0,1.0,0.0,1.0,-1.773436188697815,1.7734335660934448,2.546691121096956e-06,1.366394281387329,0.0,0.0,0.0,55.81689453125,29.0,175.9351348876953,-0.0,486.6590270996094,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749476671218872,0.2106181681156158,0.1891475468873977,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2859802246094,0.8404794335365295,0.1860524863004684,0.1761587411165237,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957918107509613,0.2707447111606598,0.1887441426515579,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972767353057861,0.1575767397880554,0.1495146006345749,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8270037174224854,0.1763828694820404,0.7934542894363403,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313478529453277,1.0,1.0,0.0,1.0,-1.7967931032180786,1.7967904806137085,2.6122029339603614e-06,1.3846776485443115,0.0,0.0,0.0,45.08346557617188,25.0,175.74832153320312,-0.0,468.7940979003906,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2866516113281,0.8749476671218872,0.2106181681156158,0.1891475468873977,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2859802246094,0.8404794335365295,0.1860524863004684,0.1761587411165237,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877502441406,0.957918107509613,0.2707447111606598,0.1887441426515579,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7972767353057861,0.1575767397880554,0.1495146006345749,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28570556640625,0.8270037174224854,0.1763828694820404,0.7934542894363403,290.2877197265625,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54278564453125,290.29638671875,1.0,0.3313478529453277,1.0,1.0,0.0,1.0,-1.7967931032180786,1.7967904806137085,2.6122029339603614e-06,1.3846776485443115,0.0,0.0,0.0,45.08346557617188,25.0,175.74832153320312,-0.0,468.7940979003906,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433233141899108,0.2147968411445617,0.1926051974296569,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4097595214844,0.9001678228378296,0.1895135045051574,0.1791286468505859,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964472651481628,0.277005672454834,0.1781028062105178,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508358597755432,0.1599954515695572,0.1514968574047088,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829067349433899,0.1788465678691864,0.8030626177787781,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.325335830450058,1.0,1.0,0.0,1.0,-1.8056731224060056,1.805670499801636,2.637669695104705e-06,1.3918534517288208,0.0,0.0,0.0,37.92932891845703,25.0,171.534912109375,-0.0,452.4118347167969,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9433233141899108,0.2147968411445617,0.1926051974296569,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4097595214844,0.9001678228378296,0.1895135045051574,0.1791286468505859,297.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9964472651481628,0.277005672454834,0.1781028062105178,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.8508358597755432,0.1599954515695572,0.1514968574047088,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8829067349433899,0.1788465678691864,0.8030626177787781,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5422058105469,290.4194641113281,1.0,0.325335830450058,1.0,1.0,0.0,1.0,-1.8056731224060056,1.805670499801636,2.637669695104705e-06,1.3918534517288208,0.0,0.0,0.0,37.92932891845703,25.0,171.534912109375,-0.0,452.4118347167969,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864833354949952,0.2190195322036743,0.196250170469284,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.9465441703796388,0.1930037140846252,0.182281345129013,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.985139787197113,0.2870712876319885,0.1518976986408233,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886798620223999,0.1624632179737091,0.1536785662174224,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246776700019836,0.1813999861478805,0.8137254118919373,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560302734375,290.5355529785156,1.0,0.3207803964614868,1.0,1.0,0.0,1.0,-1.7977917194366455,1.7977890968322754,2.615123776195105e-06,1.3855334520339966,0.0,0.0,0.0,34.43510055541992,43.0,163.74403381347656,-0.0,436.8260803222656,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9864833354949952,0.2190195322036743,0.196250170469284,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52642822265625,0.9465441703796388,0.1930037140846252,0.182281345129013,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.52703857421875,0.985139787197113,0.2870712876319885,0.1518976986408233,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886798620223999,0.1624632179737091,0.1536785662174224,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246776700019836,0.1813999861478805,0.8137254118919373,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.560302734375,290.5355529785156,1.0,0.3207803964614868,1.0,1.0,0.0,1.0,-1.7977917194366455,1.7977890968322754,2.615123776195105e-06,1.3855334520339966,0.0,0.0,0.0,34.43510055541992,43.0,163.74403381347656,-0.0,436.8260803222656,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9942787885665894,0.221169888973236,0.1981436908245086,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821838378906,0.9566567540168762,0.1947809606790542,0.1839264631271362,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9822679162025452,0.2926718294620514,0.1473669409751892,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8971707820892334,0.1637477874755859,0.1548529118299484,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.9345218539237976,0.1827461719512939,0.8195444345474243,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.57244873046875,290.59112548828125,1.0,0.3219260275363922,1.0,1.0,0.0,1.0,-1.804977536201477,1.804974913597107,2.6351797259849263e-06,1.390921711921692,0.0,0.0,0.0,34.09204864501953,43.0,159.54405212402344,-0.0,440.191650390625,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9942529797554016,0.2233408838510513,0.2000886499881744,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6368408203125,0.9564194083213806,0.196574717760086,0.1856217384338379,297.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372375488281,0.9837146997451782,0.2976515293121338,0.1495897322893142,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.635986328125,0.8965787887573242,0.1650594919919967,0.1560889482498169,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.93365216255188,0.1841209828853607,0.8256885409355164,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58135986328125,290.64556884765625,1.0,0.3249989449977875,1.0,1.0,0.0,1.0,-1.820868134498596,1.820865511894226,2.6804364097188227e-06,1.4032707214355469,0.0,0.0,0.0,34.69770431518555,63.0,155.5814666748047,-0.0,451.9398193359375,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972207486629486,0.2277194410562515,0.2041014283895492,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7419738769531,0.9281394481658936,0.2001895010471344,0.1891317814588546,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.99451744556427,0.3046988546848297,0.1718702465295791,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719647526741028,0.1677361130714416,0.1587070524692535,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9047022461891174,0.1868632584810257,0.8385103940963745,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370196521282196,1.0,1.0,0.0,1.0,-1.8751757144927976,1.8751728534698489,2.838796035575797e-06,1.4456474781036377,0.0,0.0,0.0,38.67195892333984,83.0,147.22808837890625,-0.0,499.6145629882813,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74249267578125,0.972207486629486,0.2277194410562515,0.2041014283895492,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7419738769531,0.9281394481658936,0.2001895010471344,0.1891317814588546,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.99451744556427,0.3046988546848297,0.1718702465295791,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411499023437,0.8719647526741028,0.1677361130714416,0.1587070524692535,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416687011719,0.9047022461891174,0.1868632584810257,0.8385103940963745,290.7431945800781,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826721191406,290.7501220703125,1.0,0.3370196521282196,1.0,1.0,0.0,1.0,-1.8751757144927976,1.8751728534698489,2.838796035575797e-06,1.4456474781036377,0.0,0.0,0.0,38.67195892333984,83.0,147.22808837890625,-0.0,499.6145629882813,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8263244628906,0.929407000541687,0.2314211279153823,0.2076051384210586,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8258361816406,0.8869562745094299,0.2032425850629806,0.1922115534543991,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8270263671875,0.9990000128746032,0.30733123421669,0.2024546563625335,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250732421875,0.8367992043495178,0.1700226664543151,0.1610577404499054,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255615234375,0.8659708499908447,0.1890728324651718,0.849498450756073,290.8270263671875,285.7210388183594,290.9372863769531,285.88232421875,290.93487548828125,297.5651550292969,290.8333740234375,1.0,0.3518981337547302,1.0,1.0,0.0,1.0,-1.935819625854492,1.935816526412964,3.0220394364732783e-06,1.493062973022461,0.9846339821815492,0.9846339821815492,0.0,45.099369049072266,83.0,139.26226806640625,-0.0,562.5238037109375,1.0,282.999267578125,284.45367431640625,290.2749938964844,291.35040283203125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-1.0619670244763247e-20,-5.309835526278408e-21,-5.3098351223816236e-21,0.0,0.0,-0.0,3.339543400215916e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.9200297594070436,0.2320773601531982,0.2082510888576507,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8074645996094,0.879056453704834,0.2037865817546844,0.1927811354398727,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996826171875,0.9990000128746032,0.3075164556503296,0.2085136324167251,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105773925781,0.8299272656440735,0.1704315096139907,0.1614975035190582,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.80877685546875,0.8583143353462219,0.1894508451223373,0.851486325263977,290.8002319335937,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5604858398437,290.63507080078125,1.0,0.3549559116363525,1.0,1.0,0.0,1.0,-1.947469711303711,1.9474666118621824,3.0579883514292305e-06,1.5021690130233765,0.9947974681854248,0.9947974681854248,0.0,46.59737396240234,101.0,2892.99853515625,-0.0,575.9120483398438,1.0,283.0311584472656,288.64471435546875,290.32623291015625,291.248779296875,293.1499938964844,293.1499938964844,283.1499938964844,2408.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0471477843821048,1.0,0.0,0.0,0.6157773733139038,0.6157941222190857,2.2343685657233442e-07,3.5063161849975586,3.506303548812866,1.2562004485516807e-05,0.0,0.0,-0.0,3824.86279296875,0.0,13.745668411254885,1498.6302490234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604553222656,0.8067838549613953,0.2192438095808029,0.2026353776454925,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0679626464844,0.7756707668304443,0.1963893622159958,0.1902127116918563,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.8835418224334717,0.2923639416694641,0.2087283432483673,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.7322461009025574,0.1638215035200119,0.1591472923755645,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.073486328125,0.7560715079307556,0.1812655925750732,0.835533618927002,286.0479431152344,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804626464844,285.9550476074219,1.0,0.371425449848175,1.0,1.0,0.0,1.0,-1.916043996810913,1.916041135787964,2.9635600640176563e-06,1.4790021181106567,0.9597808122634888,0.9597808122634888,0.0,68.98269653320312,89.0,10673.92578125,-0.0,626.3207397460938,1.0,283.1066589355469,285.80126953125,290.91827392578125,292.0647888183594,293.1499938964844,293.1499938964844,283.1499938964844,2866.802978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166053771972656,1.0,0.0,0.0,1.096602201461792,1.096604347229004,8.044123234185464e-08,4.265709400177002,4.265699863433838,9.787760973267725e-06,0.0,0.0,-0.0,3940.52734375,0.0,40.73247909545898,1895.4078369140625,0.0,560.575439453125,0.2812019288539886,1.0,0.0,3.0,1.0,0.0
12294120,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604553222656,0.8067838549613953,0.2192438095808029,0.2026353776454925,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0679626464844,0.7756707668304443,0.1963893622159958,0.1902127116918563,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.8835418224334717,0.2923639416694641,0.2087283432483673,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.7322461009025574,0.1638215035200119,0.1591472923755645,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.073486328125,0.7560715079307556,0.1812655925750732,0.835533618927002,286.0479431152344,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3804626464844,285.9550476074219,1.0,0.371425449848175,1.0,1.0,0.0,1.0,-1.916043996810913,1.916041135787964,2.9635600640176563e-06,1.4790021181106567,0.9597808122634888,0.9597808122634888,0.0,68.98269653320312,89.0,10673.92578125,-0.0,626.3207397460938,1.0,283.1066589355469,285.80126953125,290.91827392578125,292.0647888183594,293.1499938964844,293.1499938964844,283.1499938964844,2866.802978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5166053771972656,1.0,0.0,0.0,1.096602201461792,1.096604347229004,8.044123234185464e-08,4.265709400177002,4.265699863433838,9.787760973267725e-06,0.0,0.0,-0.0,3940.52734375,0.0,40.73247909545898,1895.4078369140625,0.0,560.575439453125,0.2812019288539886,1.0,0.0,3.0,1.0,0.0
12294180,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.743647575378418,0.2054262906312942,0.1896023750305175,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2689819335937,0.7215366363525391,0.18653005361557,0.1811482310295105,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.8207037448883057,0.2785856425762176,0.1983845829963684,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.6776129603385925,0.1549460142850875,0.1511234790086746,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.7006774544715881,0.170182928442955,0.7876002788543701,285.263427734375,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207946777344,285.2348022460937,1.0,0.3725531995296478,1.0,1.0,0.0,1.0,-1.80988347530365,1.80988085269928,2.650077931320993e-06,1.395467758178711,0.9472383260726928,0.9472383260726928,0.0,85.32089233398438,77.0,11044.93359375,-0.0,601.0540771484375,1.0,283.1387634277344,284.888427734375,289.6921081542969,290.8475952148437,293.1499938964844,293.1499938964844,283.1499938964844,6019.67333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549130082130432,1.0,0.0,0.0,1.5718995332717896,1.5719038248062134,1.6487075527038544e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.060791015625,0.0,120.33953857421876,1895.4371337890625,0.0,1274.737060546875,0.3975291550159454,1.0,0.0,3.0,1.0,0.0
12294240,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.743647575378418,0.2054262906312942,0.1896023750305175,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2689819335937,0.7215366363525391,0.18653005361557,0.1811482310295105,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.8207037448883057,0.2785856425762176,0.1983845829963684,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.6776129603385925,0.1549460142850875,0.1511234790086746,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.7006774544715881,0.170182928442955,0.7876002788543701,285.263427734375,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2207946777344,285.2348022460937,1.0,0.3725531995296478,1.0,1.0,0.0,1.0,-1.80988347530365,1.80988085269928,2.650077931320993e-06,1.395467758178711,0.9472383260726928,0.9472383260726928,0.0,85.32089233398438,77.0,11044.93359375,-0.0,601.0540771484375,1.0,283.1387634277344,284.888427734375,289.6921081542969,290.8475952148437,293.1499938964844,293.1499938964844,283.1499938964844,6019.67333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549130082130432,1.0,0.0,0.0,1.5718995332717896,1.5719038248062134,1.6487075527038544e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3596.060791015625,0.0,120.33953857421876,1895.4371337890625,0.0,1274.737060546875,0.3975291550159454,1.0,0.0,3.0,1.0,0.0
12294300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7312098741531372,0.2010052949190139,0.1850983947515487,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.08416748046875,0.7096845507621765,0.1828984767198562,0.177463412284851,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8082700371742249,0.2743104994297027,0.1949839442968368,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.6651594042778015,0.1515756100416183,0.1477513462305069,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.6866757869720459,0.1658350229263305,0.7670063972473145,285.08013916015625,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.17486572265625,285.0590209960937,1.0,0.3701116442680359,1.0,1.0,0.0,1.0,-1.7671793699264526,1.767176866531372,2.529567836973001e-06,1.3616946935653689,0.9411531686782836,0.9411531686782836,0.0,88.29138946533203,77.0,11103.8203125,-0.0,580.3866577148438,1.0,283.1451721191406,284.6747436523437,289.2564697265625,290.32470703125,293.1499938964844,293.1499938964844,283.1499938964844,7872.92138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552435755729675,1.0,0.0,0.0,1.7866740226745603,1.7866796255111694,2.130021812263294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.71142578125,0.0,177.0648651123047,1895.4371337890625,0.0,1277.0445556640625,0.4473194181919098,1.0,0.0,3.0,1.0,0.0
12294360,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7248530387878418,0.1977328807115554,0.1817034929990768,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.95703125,0.7029842734336853,0.179995909333229,0.1744299530982971,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8019915223121643,0.2711454331874847,0.1924378275871276,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.6585081815719604,0.1488252878189087,0.1449106037616729,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.6786531805992126,0.1622084230184555,0.7493767738342285,284.9542236328125,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.1427917480469,284.9393005371094,1.0,0.3663852512836456,1.0,1.0,0.0,1.0,-1.7318156957626345,1.7318131923675537,2.432280098219053e-06,1.333688259124756,0.9340899586677552,0.9340899586677552,0.0,88.83164978027344,65.0,11106.0029296875,-0.0,558.1236572265625,1.0,283.1481018066406,284.5287780761719,288.9739990234375,289.9537048339844,293.1499938964844,293.1499938964844,283.1499938964844,9610.2568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632807731628418,1.0,0.0,0.0,1.9623183012008667,1.962325096130371,2.569403250163305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.406494140625,0.0,235.04335021972656,1895.4371337890625,0.0,1126.2479248046875,0.4930408596992492,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138122558594,0.7229029536247253,0.1940463632345199,0.1777831763029098,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8143615722656,0.7006925940513611,0.1764267683029174,0.1705701798200607,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81231689453125,0.8013300895690918,0.2675234675407409,0.1894681006669998,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.6556378602981567,0.1453513205051422,0.1411905139684677,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.6741541028022766,0.1574903130531311,0.7258220911026001,284.8126220703125,285.75897216796875,291.2608337402344,286.0721740722656,291.2581787109375,297.1083679199219,284.8031921386719,1.0,0.3583475351333618,1.0,1.0,0.0,1.0,-1.6861499547958374,1.6861475706100464,2.310034687980078e-06,1.2974756956100464,0.9226709008216858,0.9226709008216858,0.0,86.06287384033203,65.0,11107.701171875,-0.0,520.4266357421875,1.0,283.149658203125,284.3600158691406,288.7690124511719,289.639404296875,293.1499938964844,293.1499938964844,283.1499938964844,12616.861328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748528838157654,1.0,0.0,0.0,2.2214608192443848,2.2214694023132324,3.2928403470577905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.446533203125,0.0,342.3707580566406,1895.4371337890625,0.0,798.2423095703125,0.5536569952964783,1.0,0.0,3.0,1.0,0.0
12294480,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.7235156297683716,0.1934506446123123,0.1771337985992431,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.79278564453125,0.7012802958488464,0.1758132874965667,0.1698873192071914,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.8023571372032166,0.2669278681278229,0.1889684349298477,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.6559939980506897,0.1447413116693496,0.1405180096626281,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6742510199546814,0.1566421091556549,0.7214999198913574,284.7912292480469,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1025085449219,284.7828063964844,1.0,0.356397420167923,1.0,1.0,0.0,1.0,-1.677951693534851,1.6779494285583496,2.2884933059685864e-06,1.2909690141677856,0.9194208979606628,0.9194208979606628,0.0,85.04175567626953,53.0,11102.97265625,-0.0,512.3366088867188,1.0,283.1497802734375,284.3345947265625,288.7562561035156,289.60906982421875,293.1499938964844,293.1499938964844,283.1499938964844,13187.8427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5616360306739807,1.0,0.0,0.0,2.26529598236084,2.265305280685425,3.4240753166159266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.337890625,0.0,363.357421875,1895.4371337890625,0.0,736.833984375,0.5673462152481079,1.0,0.0,3.0,1.0,0.0
12294540,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.7285593748092651,0.1915770769119262,0.1750479340553283,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.7228088378906,0.7064355611801147,0.1738074123859405,0.1676028221845626,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72149658203125,0.8093610405921936,0.2650278806686401,0.1873420178890228,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.660004734992981,0.1427141278982162,0.1382320821285247,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.677476704120636,0.1537659466266632,0.7066428661346436,284.72174072265625,285.7958679199219,291.3304138183594,286.112548828125,291.32769775390625,297.0853881835937,284.7157592773437,1.0,0.3482734560966491,1.0,1.0,0.0,1.0,-1.6501638889312744,1.650161623954773,2.2163978883327218e-06,1.2689030170440674,0.9090843200683594,0.9090843200683594,0.0,80.08655548095703,53.0,11100.123046875,-0.0,481.2174987792969,1.0,283.14996337890625,284.2492370605469,288.7786560058594,289.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,15576.36328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142543315887451,1.0,0.0,0.0,2.432736158370972,2.432746648788452,3.948965741074062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.69970703125,0.0,451.8626708984375,1895.4371337890625,0.0,552.6390991210938,0.6057669520378113,1.0,0.0,3.0,1.0,0.0
12294600,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000732421875,0.7320728898048401,0.1909096240997314,0.1742795407772064,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7003479003906,0.7100874781608582,0.1730623990297317,0.166727527976036,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.8137915730476379,0.2643395066261291,0.1867336481809616,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.6630868315696716,0.1419465094804763,0.1373406797647476,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.6802861094474792,0.1526470780372619,0.7007666826248169,284.6994934082031,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799865722656,284.6946105957031,1.0,0.3443646430969238,1.0,1.0,0.0,1.0,-1.6393327713012695,1.6393306255340576,2.1886812646698672e-06,1.2602972984313965,0.9036418795585632,0.9036418795585632,0.0,77.4467544555664,41.0,11093.2841796875,-0.0,467.3572692871094,1.0,283.1499938964844,284.2221374511719,288.8155822753906,289.6036071777344,293.1499938964844,293.1499938964844,283.1499938964844,16480.77734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963100552558899,1.0,0.0,0.0,2.489056348800659,2.489067554473877,4.133927120619774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.544189453125,0.0,484.8702392578125,1895.4371337890625,0.0,495.7326965332031,0.6225883960723877,1.0,0.0,3.0,1.0,0.0
12294660,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.748295783996582,0.1892800033092498,0.1723126024007797,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6471252441406,0.7256652116775513,0.1711659282445907,0.1644095480442047,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325997591018677,0.2626212835311889,0.1851503252983093,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780924201011658,0.1399495154619217,0.134936049580574,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.6945154070854187,0.1496230214834213,0.6845909357070923,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.6438903808594,1.0,0.3311649560928345,1.0,1.0,0.0,1.0,-1.6099752187728882,1.6099730730056765,2.1146404378669104e-06,1.236958146095276,0.8870701789855957,0.8870701789855957,0.0,67.95240020751953,29.0,11087.462890625,-0.0,424.19964599609375,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.09375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584333300590515,1.0,0.0,0.0,2.646493911743164,2.6465067863464355,4.673424029988382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.41796875,0.0,586.9129638671875,1895.4371337890625,0.0,394.4681091308594,0.655974805355072,1.0,0.0,3.0,1.0,0.0
12294720,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.748295783996582,0.1892800033092498,0.1723126024007797,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.6471252441406,0.7256652116775513,0.1711659282445907,0.1644095480442047,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465148925781,0.8325997591018677,0.2626212835311889,0.1851503252983093,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6780924201011658,0.1399495154619217,0.134936049580574,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.6945154070854187,0.1496230214834213,0.6845909357070923,284.6466369628906,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.06951904296875,284.6438903808594,1.0,0.3311649560928345,1.0,1.0,0.0,1.0,-1.6099752187728882,1.6099730730056765,2.1146404378669104e-06,1.236958146095276,0.8870701789855957,0.8870701789855957,0.0,67.95240020751953,29.0,11087.462890625,-0.0,424.19964599609375,1.0,283.1499938964844,284.1550598144531,288.9877624511719,289.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,19386.09375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4584333300590515,1.0,0.0,0.0,2.646493911743164,2.6465067863464355,4.673424029988382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.41796875,0.0,586.9129638671875,1895.4371337890625,0.0,394.4681091308594,0.655974805355072,1.0,0.0,3.0,1.0,0.0
12294780,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737937569618225,0.1882042735815048,0.1708622574806213,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6296691894531,0.7484525442123413,0.1698079705238342,0.1626195013523101,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606789708137512,0.2614283263683319,0.1839476972818374,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016544342041016,0.1384699344635009,0.1330337822437286,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166677713394165,0.147215723991394,0.6713137626647949,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.317219078540802,1.0,1.0,0.0,1.0,-1.586413860321045,1.5864118337631226,2.056360472124652e-06,1.218209743499756,0.8701925873756409,0.8701925873756409,0.0,57.53686141967773,25.0,11057.6572265625,-0.0,383.04595947265625,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.9317932128906,293.1499938964844,293.1499938964844,283.1499938964844,20919.119140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476807117462158,1.0,0.0,0.0,2.688859224319458,2.688872575759888,4.82424638903467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.95556640625,0.0,620.5541381835938,1895.4371337890625,0.0,369.6930236816406,0.6667730212211609,1.0,0.0,3.0,1.0,0.0
12294840,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.7737937569618225,0.1882042735815048,0.1708622574806213,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6296691894531,0.7484525442123413,0.1698079705238342,0.1626195013523101,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8606789708137512,0.2614283263683319,0.1839476972818374,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7016544342041016,0.1384699344635009,0.1330337822437286,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7166677713394165,0.147215723991394,0.6713137626647949,284.6295471191406,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660705566406,284.6287536621094,1.0,0.317219078540802,1.0,1.0,0.0,1.0,-1.586413860321045,1.5864118337631226,2.056360472124652e-06,1.218209743499756,0.8701925873756409,0.8701925873756409,0.0,57.53686141967773,25.0,11057.6572265625,-0.0,383.04595947265625,1.0,283.1499938964844,284.1340026855469,289.1621398925781,289.9317932128906,293.1499938964844,293.1499938964844,283.1499938964844,20919.119140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476807117462158,1.0,0.0,0.0,2.688859224319458,2.688872575759888,4.82424638903467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.95556640625,0.0,620.5541381835938,1895.4371337890625,0.0,369.6930236816406,0.6667730212211609,1.0,0.0,3.0,1.0,0.0
12294900,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.7880911231040955,0.1878160238265991,0.1703095585107803,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6302185058594,0.7613152265548706,0.1692714840173721,0.1618997305631637,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.8764795660972595,0.2609684765338897,0.1834717690944671,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7141581773757935,0.137869581580162,0.1322539895772934,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7276265621185303,0.146174669265747,0.6656082272529602,284.6302795410156,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660705566406,284.630615234375,1.0,0.3112025260925293,1.0,1.0,0.0,1.0,-1.576527118682861,1.576525092124939,2.0321999727457296e-06,1.2103307247161863,0.8619767427444458,0.8619767427444458,0.0,53.00221252441406,25.0,11038.5400390625,-0.0,365.6763610839844,1.0,283.1499938964844,284.1358337402344,289.2311706542969,290.007080078125,293.1499938964844,293.1499938964844,283.1499938964844,21237.537109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491324126720428,1.0,0.0,0.0,2.6756908893585205,2.675704002380371,4.777109552378533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.5029296875,0.0,614.3489379882812,1895.4371337890625,0.0,372.9479675292969,0.6667242050170898,1.0,0.0,3.0,1.0,0.0
12294960,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.8030041456222534,0.1875034868717193,0.1698498129844665,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6340026855469,0.775173008441925,0.1688844859600067,0.1613399684429168,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.63330078125,0.893134593963623,0.2605748474597931,0.1830616891384124,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7260434627532959,0.1373390555381775,0.1315658986568451,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63311767578125,0.7388363480567932,0.1452145129442215,0.6603936553001404,284.6332702636719,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0670471191406,284.6338195800781,1.0,0.3056263029575348,1.0,1.0,0.0,1.0,-1.567723274230957,1.567721247673035,2.010838215937838e-06,1.2033144235610962,0.8532196879386902,0.8532196879386902,0.0,48.93113708496094,25.0,11031.5673828125,-0.0,350.2939453125,1.0,283.1499938964844,284.1384582519531,289.2851867675781,290.0689697265625,293.1499938964844,293.1499938964844,283.1499938964844,21589.912109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529972374439239,1.0,0.0,0.0,2.6659586429595947,2.6659717559814453,4.742421424452914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.182861328125,0.0,610.4381103515625,1895.4371337890625,0.0,381.7480773925781,0.6619952321052551,1.0,0.0,3.0,1.0,0.0
12295020,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509704589844,0.8280483484268188,0.1870560497045517,0.1691799163818359,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.65087890625,0.8002182841300964,0.1680717468261718,0.1603102833032608,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.9248248934745787,0.2599327862262726,0.1824137568473816,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7468147873878479,0.136437103152275,0.1304363906383514,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.7592679858207703,0.1434735208749771,0.6512460112571716,284.651123046875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.070068359375,284.652587890625,1.0,0.2970075309276581,1.0,1.0,0.0,1.0,-1.5525648593902588,1.5525628328323364,1.9743858956644544e-06,1.1912249326705933,0.836330771446228,0.836330771446228,0.0,42.8563346862793,25.0,11009.5400390625,-0.0,326.66259765625,1.0,283.1499938964844,284.16015625,289.3514099121094,290.1476135253906,293.1499938964844,293.1499938964844,283.1499938964844,21650.298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624561667442322,1.0,0.0,0.0,2.6003520488739014,2.600364923477173,4.511881002144946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.641357421875,0.0,572.3875122070312,1895.4371337890625,0.0,404.1487426757813,0.6470413208007812,1.0,0.0,3.0,1.0,0.0
