time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509704589844,0.8280483484268188,0.1870560497045517,0.1691799163818359,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.65087890625,0.8002182841300964,0.1680717468261718,0.1603102833032608,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.9248248934745787,0.2599327862262726,0.1824137568473816,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7468147873878479,0.136437103152275,0.1304363906383514,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65069580078125,0.7592679858207703,0.1434735208749771,0.6512460112571716,284.651123046875,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.070068359375,284.652587890625,1.0,0.2970075309276581,1.0,1.0,0.0,1.0,-1.5525648593902588,1.5525628328323364,1.9743858956644544e-06,1.1912249326705933,0.836330771446228,0.836330771446228,0.0,42.8563346862793,25.0,11009.5400390625,-0.0,326.66259765625,1.0,283.1499938964844,284.16015625,289.3514099121094,290.1476135253906,293.1499938964844,293.1499938964844,283.1499938964844,21650.298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624561667442322,1.0,0.0,0.0,2.6003520488739014,2.600364923477173,4.511881002144946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.641357421875,0.0,572.3875122070312,1895.4371337890625,0.0,404.1487426757813,0.6470413208007812,1.0,0.0,3.0,1.0,0.0
12295140,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.8496304154396057,0.1867993026971817,0.1687558442354202,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6788635253906,0.8212999701499939,0.1674397140741348,0.1595134288072586,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.953967809677124,0.259432703256607,0.1819240152835846,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.7658563852310181,0.1356949061155319,0.1295386552810669,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7777709364891052,0.141908586025238,0.6432833671569824,284.67926025390625,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744934082031,284.68145751953125,1.0,0.2904624044895172,1.0,1.0,0.0,1.0,-1.539872646331787,1.5398707389831543,1.944184987223707e-06,1.1810954809188845,0.8196732401847839,0.8196732401847839,0.0,38.535457611083984,25.0,10989.05078125,-0.0,309.218017578125,1.0,283.1499938964844,284.1946716308594,289.3825378417969,290.1840515136719,293.1499938964844,293.1499938964844,283.1499938964844,21294.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689069390296936,1.0,0.0,0.0,2.5075063705444336,2.507518529891968,4.195439373688714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.852294921875,0.0,519.2139892578125,1895.4371337890625,0.0,420.16845703125,0.6256012320518494,1.0,0.0,3.0,1.0,0.0
12295200,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.8496304154396057,0.1867993026971817,0.1687558442354202,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.6788635253906,0.8212999701499939,0.1674397140741348,0.1595134288072586,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.953967809677124,0.259432703256607,0.1819240152835846,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.7658563852310181,0.1356949061155319,0.1295386552810669,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7777709364891052,0.141908586025238,0.6432833671569824,284.67926025390625,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.0744934082031,284.68145751953125,1.0,0.2904624044895172,1.0,1.0,0.0,1.0,-1.539872646331787,1.5398707389831543,1.944184987223707e-06,1.1810954809188845,0.8196732401847839,0.8196732401847839,0.0,38.535457611083984,25.0,10989.05078125,-0.0,309.218017578125,1.0,283.1499938964844,284.1946716308594,289.3825378417969,290.1840515136719,293.1499938964844,293.1499938964844,283.1499938964844,21294.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689069390296936,1.0,0.0,0.0,2.5075063705444336,2.507518529891968,4.195439373688714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.852294921875,0.0,519.2139892578125,1895.4371337890625,0.0,420.16845703125,0.6256012320518494,1.0,0.0,3.0,1.0,0.0
12295260,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.8691590428352356,0.1867062300443649,0.1685266643762588,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7151794433594,0.8385217189788818,0.1669401079416275,0.1588965505361557,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.9761560559272766,0.2590426206588745,0.1815489679574966,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.7828330397605896,0.1350776851177215,0.1288114041090011,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7937308549880981,0.1404774487018585,0.6361761093139648,284.71563720703125,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0798034667969,284.71844482421875,1.0,0.2854260504245758,1.0,1.0,0.0,1.0,-1.529000163078308,1.5289982557296753,1.918544057843974e-06,1.172411322593689,0.8033803105354309,0.8033803105354309,0.0,35.40683364868164,25.0,10968.19140625,-0.0,295.9813842773437,1.0,283.1499938964844,284.239501953125,289.40399169921875,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47065070271492,1.0,0.0,0.0,2.3979079723358154,2.3979194164276123,3.836705104731664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.1142578125,0.0,459.8873901367188,1895.4371337890625,0.0,424.6072387695313,0.6031606793403625,1.0,0.0,3.0,1.0,0.0
12295320,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.8691590428352356,0.1867062300443649,0.1685266643762588,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7151794433594,0.8385217189788818,0.1669401079416275,0.1588965505361557,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.9761560559272766,0.2590426206588745,0.1815489679574966,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.7828330397605896,0.1350776851177215,0.1288114041090011,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7937308549880981,0.1404774487018585,0.6361761093139648,284.71563720703125,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0798034667969,284.71844482421875,1.0,0.2854260504245758,1.0,1.0,0.0,1.0,-1.529000163078308,1.5289982557296753,1.918544057843974e-06,1.172411322593689,0.8033803105354309,0.8033803105354309,0.0,35.40683364868164,25.0,10968.19140625,-0.0,295.9813842773437,1.0,283.1499938964844,284.239501953125,289.40399169921875,290.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,20658.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47065070271492,1.0,0.0,0.0,2.3979079723358154,2.3979194164276123,3.836705104731664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.1142578125,0.0,459.8873901367188,1895.4371337890625,0.0,424.6072387695313,0.6031606793403625,1.0,0.0,3.0,1.0,0.0
12295380,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8862451314926147,0.1867456883192062,0.168455496430397,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.75067138671875,0.8533082008361816,0.1665378808975219,0.1584125608205795,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918963313102722,0.2587282955646515,0.1812576204538345,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972404360771179,0.1345577985048294,0.1282154470682144,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8067823052406311,0.1391478329896927,0.6297150254249573,284.7511291503906,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814943492412567,1.0,1.0,0.0,1.0,-1.5195109844207764,1.5195090770721436,1.8963385173265124e-06,1.164826512336731,0.7874164581298828,0.7874164581298828,0.0,33.11937713623047,25.0,10963.4833984375,-0.0,285.72021484375,1.0,283.1499938964844,284.281494140625,289.4320068359375,290.23028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20357.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693468511104584,1.0,0.0,0.0,2.307974576950073,2.307985305786133,3.5543109788704896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.953857421875,0.0,415.8315734863281,1895.4371337890625,0.0,421.2838134765625,0.5830764174461365,1.0,0.0,3.0,1.0,0.0
12295440,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8862451314926147,0.1867456883192062,0.168455496430397,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.75067138671875,0.8533082008361816,0.1665378808975219,0.1584125608205795,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9918963313102722,0.2587282955646515,0.1812576204538345,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7972404360771179,0.1345577985048294,0.1282154470682144,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503356933594,0.8067823052406311,0.1391478329896927,0.6297150254249573,284.7511291503906,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814943492412567,1.0,1.0,0.0,1.0,-1.5195109844207764,1.5195090770721436,1.8963385173265124e-06,1.164826512336731,0.7874164581298828,0.7874164581298828,0.0,33.11937713623047,25.0,10963.4833984375,-0.0,285.72021484375,1.0,283.1499938964844,284.281494140625,289.4320068359375,290.23028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20357.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693468511104584,1.0,0.0,0.0,2.307974576950073,2.307985305786133,3.5543109788704896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.953857421875,0.0,415.8315734863281,1895.4371337890625,0.0,421.2838134765625,0.5830764174461365,1.0,0.0,3.0,1.0,0.0
12295500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.8937345743179321,0.1868071854114532,0.1684674322605133,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7685241699219,0.8598006963729858,0.16636523604393,0.1582083255052566,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9978087544441224,0.2585912942886352,0.1811251044273376,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8033986687660217,0.134327545762062,0.1279561668634414,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681884765625,0.812037467956543,0.1385131180286407,0.626671314239502,284.7690124511719,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0885009765625,284.7719116210937,1.0,0.2798475325107574,1.0,1.0,0.0,1.0,-1.5151464939117432,1.5151445865631104,1.8861810531234369e-06,1.1613378524780271,0.7797936201095581,0.7797936201095581,0.0,32.216007232666016,25.0,10962.478515625,-0.0,281.4264221191406,1.0,283.1499938964844,284.3026733398437,289.4495544433594,290.24658203125,293.1499938964844,293.1499938964844,283.1499938964844,20271.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682300984859466,1.0,0.0,0.0,2.26522159576416,2.265231847763061,3.423849932460144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.459716796875,0.0,396.21673583984375,1895.4371337890625,0.0,418.4580993652344,0.5736424326896667,1.0,0.0,3.0,1.0,0.0
12295560,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.8974574208259583,0.186890035867691,0.1685183346271515,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.78692626953125,0.8629396557807922,0.1662668138742447,0.1580869853496551,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.9969794154167176,0.2586647570133209,0.1783863455057144,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.8061570525169373,0.1341107934713363,0.1277301758527755,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.8139228224754333,0.1378927230834961,0.6237866282463074,284.7860412597656,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.09210205078125,284.7885437011719,1.0,0.2782821357250213,1.0,1.0,0.0,1.0,-1.5080490112304688,1.508047103881836,1.8697915038501376e-06,1.1557146310806274,0.7718164324760437,0.7718164324760437,0.0,31.70220184326172,25.0,10947.546875,-0.0,276.9410400390625,1.0,283.1499938964844,284.322509765625,289.468994140625,290.26483154296875,293.1499938964844,293.1499938964844,283.1499938964844,20168.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670780599117279,1.0,0.0,0.0,2.22466778755188,2.224677801132202,3.302354514289618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.34228515625,0.0,378.1256408691406,1895.4371337890625,0.0,415.5630493164063,0.5646877288818359,1.0,0.0,3.0,1.0,0.0
12295620,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.9040903449058532,0.1871219873428344,0.1686815172433853,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8177490234375,0.8682499527931213,0.1659584641456604,0.1577698737382888,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9950270056724548,0.259865254163742,0.1733956784009933,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8108004331588745,0.1337238252162933,0.127323716878891,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8169226050376892,0.1367093473672866,0.6182689666748047,284.81817626953125,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1024169921875,284.8208312988281,1.0,0.2754483222961426,1.0,1.0,0.0,1.0,-1.494750738143921,1.4947489500045776,1.8392236142972247e-06,1.1450756788253784,0.756550669670105,0.756550669670105,0.0,30.814361572265625,25.0,10914.42578125,-0.0,268.8359375,1.0,283.1499938964844,284.36187744140625,289.5098571777344,290.30279541015625,293.1499938964844,293.1499938964844,283.1499938964844,20045.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648315906524658,1.0,0.0,0.0,2.1454334259033203,2.1454432010650635,3.071309038205073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.887939453125,0.0,344.81268310546875,1895.4371337890625,0.0,409.9754943847656,0.5473817586898804,1.0,0.0,3.0,1.0,0.0
12295680,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.9040903449058532,0.1871219873428344,0.1686815172433853,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.8177490234375,0.8682499527931213,0.1659584641456604,0.1577698737382888,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.9950270056724548,0.259865254163742,0.1733956784009933,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.8108004331588745,0.1337238252162933,0.127323716878891,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8169226050376892,0.1367093473672866,0.6182689666748047,284.81817626953125,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1024169921875,284.8208312988281,1.0,0.2754483222961426,1.0,1.0,0.0,1.0,-1.494750738143921,1.4947489500045776,1.8392236142972247e-06,1.1450756788253784,0.756550669670105,0.756550669670105,0.0,30.814361572265625,25.0,10914.42578125,-0.0,268.8359375,1.0,283.1499938964844,284.36187744140625,289.5098571777344,290.30279541015625,293.1499938964844,293.1499938964844,283.1499938964844,20045.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648315906524658,1.0,0.0,0.0,2.1454334259033203,2.1454432010650635,3.071309038205073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.887939453125,0.0,344.81268310546875,1895.4371337890625,0.0,409.9754943847656,0.5473817586898804,1.0,0.0,3.0,1.0,0.0
12295740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105769991874696,0.1874557882547378,0.1689364612102508,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8519592285156,0.8731278777122498,0.1657319813966751,0.15751513838768,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9935728311538696,0.2616482675075531,0.1692697554826736,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8149025440216064,0.1334052681922912,0.1269841492176056,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8194926381111145,0.1356112211942672,0.6131443977355957,284.8523864746094,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143798828125,284.855224609375,1.0,0.2729898691177368,1.0,1.0,0.0,1.0,-1.4832487106323242,1.483246922492981,1.813043809306692e-06,1.1358699798583984,0.7417230606079102,0.7417230606079102,0.0,30.05080223083496,25.0,10889.5244140625,-0.0,261.938720703125,1.0,283.1499938964844,284.4034729003906,289.5519104003906,290.3427429199219,293.1499938964844,293.1499938964844,283.1499938964844,19955.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628995060920715,1.0,0.0,0.0,2.069094181060791,2.069103240966797,2.856629350844742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.172119140625,0.0,314.8594665527344,1895.4371337890625,0.0,405.2299499511719,0.5308544635772705,1.0,0.0,3.0,1.0,0.0
12295800,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9105769991874696,0.1874557882547378,0.1689364612102508,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.8519592285156,0.8731278777122498,0.1657319813966751,0.15751513838768,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9935728311538696,0.2616482675075531,0.1692697554826736,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8149025440216064,0.1334052681922912,0.1269841492176056,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8194926381111145,0.1356112211942672,0.6131443977355957,284.8523864746094,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.1143798828125,284.855224609375,1.0,0.2729898691177368,1.0,1.0,0.0,1.0,-1.4832487106323242,1.483246922492981,1.813043809306692e-06,1.1358699798583984,0.7417230606079102,0.7417230606079102,0.0,30.05080223083496,25.0,10889.5244140625,-0.0,261.938720703125,1.0,283.1499938964844,284.4034729003906,289.5519104003906,290.3427429199219,293.1499938964844,293.1499938964844,283.1499938964844,19955.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628995060920715,1.0,0.0,0.0,2.069094181060791,2.069103240966797,2.856629350844742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.172119140625,0.0,314.8594665527344,1895.4371337890625,0.0,405.2299499511719,0.5308544635772705,1.0,0.0,3.0,1.0,0.0
12295860,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9167807698249816,0.187896728515625,0.1692900508642196,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8881225585937,0.877497136592865,0.1655807942152023,0.1573363840579986,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9921371936798096,0.2636902630329132,0.1656675189733505,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8184664249420166,0.133157342672348,0.1267144978046417,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8215829133987427,0.1345948576927185,0.6084086894989014,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8916015625,1.0,0.270846426486969,1.0,1.0,0.0,1.0,-1.4731245040893557,1.4731227159500122,1.790191731743107e-06,1.1277577877044678,0.727392852306366,0.727392852306366,0.0,29.402477264404297,28.0,10869.7939453125,-0.0,256.0095520019531,1.0,283.1499938964844,284.4472961425781,289.5938720703125,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19878.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614178240299225,1.0,0.0,0.0,1.9951883554458616,1.995197057723999,2.656202298112476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.06640625,0.0,287.72119140625,1895.4371337890625,0.0,401.6277465820313,0.514980137348175,1.0,0.0,3.0,1.0,0.0
12295920,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9167807698249816,0.187896728515625,0.1692900508642196,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8881225585937,0.877497136592865,0.1655807942152023,0.1573363840579986,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9921371936798096,0.2636902630329132,0.1656675189733505,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8184664249420166,0.133157342672348,0.1267144978046417,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8215829133987427,0.1345948576927185,0.6084086894989014,284.8885498046875,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.12664794921875,284.8916015625,1.0,0.270846426486969,1.0,1.0,0.0,1.0,-1.4731245040893557,1.4731227159500122,1.790191731743107e-06,1.1277577877044678,0.727392852306366,0.727392852306366,0.0,29.402477264404297,28.0,10869.7939453125,-0.0,256.0095520019531,1.0,283.1499938964844,284.4472961425781,289.5938720703125,290.38336181640625,293.1499938964844,293.1499938964844,283.1499938964844,19878.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614178240299225,1.0,0.0,0.0,1.9951883554458616,1.995197057723999,2.656202298112476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.06640625,0.0,287.72119140625,1895.4371337890625,0.0,401.6277465820313,0.514980137348175,1.0,0.0,3.0,1.0,0.0
12295980,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9176467657089232,0.188451737165451,0.1697613298892974,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9283752441406,0.8772345781326294,0.1655066013336181,0.1572477668523788,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921674728393556,0.2654666006565094,0.165739819407463,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180152177810669,0.1329850256443023,0.1265333145856857,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8196815252304077,0.1336558610200882,0.6041148900985718,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1372985839844,284.9324951171875,1.0,0.2702268660068512,1.0,1.0,0.0,1.0,-1.4682947397232056,1.4682929515838623,1.7792934841054375e-06,1.1238266229629517,0.7136585712432861,0.7136585712432861,0.0,29.322229385375977,31.0,10877.2744140625,-0.0,253.7801055908203,1.0,283.1499938964844,284.49560546875,289.6352844238281,290.42462158203125,293.1499938964844,293.1499938964844,283.1499938964844,19799.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603889286518097,1.0,0.0,0.0,1.9238135814666748,1.923821926116944,2.469558637585578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.2744140625,0.0,263.1322326660156,1895.4371337890625,0.0,399.1450500488281,0.4997530877590179,1.0,0.0,3.0,1.0,0.0
12296040,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9176467657089232,0.188451737165451,0.1697613298892974,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9283752441406,0.8772345781326294,0.1655066013336181,0.1572477668523788,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9921674728393556,0.2654666006565094,0.165739819407463,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8180152177810669,0.1329850256443023,0.1265333145856857,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8196815252304077,0.1336558610200882,0.6041148900985718,284.92889404296875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1372985839844,284.9324951171875,1.0,0.2702268660068512,1.0,1.0,0.0,1.0,-1.4682947397232056,1.4682929515838623,1.7792934841054375e-06,1.1238266229629517,0.7136585712432861,0.7136585712432861,0.0,29.322229385375977,31.0,10877.2744140625,-0.0,253.7801055908203,1.0,283.1499938964844,284.49560546875,289.6352844238281,290.42462158203125,293.1499938964844,293.1499938964844,283.1499938964844,19799.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603889286518097,1.0,0.0,0.0,1.9238135814666748,1.923821926116944,2.469558637585578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.2744140625,0.0,263.1322326660156,1895.4371337890625,0.0,399.1450500488281,0.4997530877590179,1.0,0.0,3.0,1.0,0.0
12296100,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.916136622428894,0.1887734234333038,0.1700426936149597,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.9507751464844,0.8754470944404602,0.1654982268810272,0.1572374254465103,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9927232265472412,0.2659792304039001,0.1670911163091659,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8163591027259827,0.1329270750284195,0.1264762580394745,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8172895312309265,0.1332082897424698,0.6021099090576172,284.95135498046875,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.140869140625,284.9552307128906,1.0,0.2703966498374939,1.0,1.0,0.0,1.0,-1.4677656888961792,1.467763900756836,1.7780782854970312e-06,1.1233725547790527,0.7072410583496094,0.7072410583496094,0.0,29.483736038208008,31.0,10891.3681640625,-0.0,253.96221923828125,1.0,283.1499938964844,284.52197265625,289.6561584472656,290.4461364746094,293.1499938964844,293.1499938964844,283.1499938964844,19774.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601223468780517,1.0,0.0,0.0,1.888749957084656,1.8887581825256348,2.3803582394066325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.210205078125,0.0,251.6755523681641,1895.4371337890625,0.0,398.5043029785156,0.4923398494720459,1.0,0.0,3.0,1.0,0.0
12296160,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9135836362838744,0.1891249567270279,0.1703545451164245,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9742736816406,0.8728151321411133,0.1655474603176117,0.1572785973548889,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9935349225997924,0.2661943435668945,0.1691698729991912,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8138989806175232,0.1328878253698349,0.1264408528804779,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8140716552734375,0.1327715218067169,0.600177526473999,284.9749450683594,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.14324951171875,284.9789733886719,1.0,0.2708539664745331,1.0,1.0,0.0,1.0,-1.468321681022644,1.4683198928833008,1.7792882545109023e-06,1.1237845420837402,0.7006511092185974,0.7006511092185974,0.0,29.76184463500977,25.0,10912.822265625,-0.0,254.89031982421875,1.0,283.1499938964844,284.54913330078125,289.6771850585937,290.4684143066406,293.1499938964844,293.1499938964844,283.1499938964844,19710.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600735008716583,1.0,0.0,0.0,1.8554835319519043,1.855491518974304,2.297246339821868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.037841796875,0.0,240.9926605224609,1895.4371337890625,0.0,398.3869934082031,0.4852603375911712,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9202134609222412,0.1898949891328811,0.17100889980793,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182800292969,0.8773064613342285,0.1655877530574798,0.1572979688644409,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.992174744606018,0.2668887972831726,0.1657573729753494,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8176677227020264,0.132846862077713,0.1263728886842727,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8162654638290405,0.1319133192300796,0.5962179899215698,285.0187683105469,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481628417969,285.0219421386719,1.0,0.268763780593872,1.0,1.0,0.0,1.0,-1.4602062702178955,1.4602044820785522,1.7612557030588505e-06,1.1173571348190308,0.6883276104927063,0.6883276104927063,0.0,29.17813491821289,28.0,10903.3671875,-0.0,250.0495758056641,1.0,283.1499938964844,284.5997619628906,289.718017578125,290.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,19613.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604978263378143,1.0,0.0,0.0,1.7905664443969729,1.7905741930007937,2.139312869076093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.66064453125,0.0,221.19064331054688,1895.4371337890625,0.0,399.4071350097656,0.4715748131275177,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9202134609222412,0.1898949891328811,0.17100889980793,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.0182800292969,0.8773064613342285,0.1655877530574798,0.1572979688644409,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.992174744606018,0.2668887972831726,0.1657573729753494,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8176677227020264,0.132846862077713,0.1263728886842727,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8162654638290405,0.1319133192300796,0.5962179899215698,285.0187683105469,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1481628417969,285.0219421386719,1.0,0.268763780593872,1.0,1.0,0.0,1.0,-1.4602062702178955,1.4602044820785522,1.7612557030588505e-06,1.1173571348190308,0.6883276104927063,0.6883276104927063,0.0,29.17813491821289,28.0,10903.3671875,-0.0,250.0495758056641,1.0,283.1499938964844,284.5997619628906,289.718017578125,290.5111999511719,293.1499938964844,293.1499938964844,283.1499938964844,19613.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604978263378143,1.0,0.0,0.0,1.7905664443969729,1.7905741930007937,2.139312869076093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.66064453125,0.0,221.19064331054688,1895.4371337890625,0.0,399.4071350097656,0.4715748131275177,1.0,0.0,3.0,1.0,0.0
12296340,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224851131439208,0.1907625198364257,0.1717605292797088,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0608215332031,0.8780586123466492,0.1657014191150665,0.1573846638202667,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9919854402542114,0.2684866487979889,0.1653089970350265,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8181846141815186,0.132871001958847,0.126376524567604,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8151835799217224,0.1311213672161102,0.5925678014755249,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.15673828125,285.0652160644531,1.0,0.268284797668457,1.0,1.0,0.0,1.0,-1.4562908411026,1.4562890529632568,1.7524580471217632e-06,1.1141183376312256,0.6766719818115234,0.6766719818115234,0.0,29.04871940612793,31.0,10908.1650390625,-0.0,248.1104736328125,1.0,283.1499938964844,284.6509094238281,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19512.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607278704643249,1.0,0.0,0.0,1.7291244268417358,1.729131817817688,1.995013718669725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.879638671875,0.0,203.527099609375,1895.4371337890625,0.0,399.9612731933594,0.4587119817733764,1.0,0.0,3.0,1.0,0.0
12296400,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9224851131439208,0.1907625198364257,0.1717605292797088,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0608215332031,0.8780586123466492,0.1657014191150665,0.1573846638202667,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9919854402542114,0.2684866487979889,0.1653089970350265,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8181846141815186,0.132871001958847,0.126376524567604,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8151835799217224,0.1311213672161102,0.5925678014755249,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.15673828125,285.0652160644531,1.0,0.268284797668457,1.0,1.0,0.0,1.0,-1.4562908411026,1.4562890529632568,1.7524580471217632e-06,1.1141183376312256,0.6766719818115234,0.6766719818115234,0.0,29.04871940612793,31.0,10908.1650390625,-0.0,248.1104736328125,1.0,283.1499938964844,284.6509094238281,289.7538452148437,290.547607421875,293.1499938964844,293.1499938964844,283.1499938964844,19512.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607278704643249,1.0,0.0,0.0,1.7291244268417358,1.729131817817688,1.995013718669725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.879638671875,0.0,203.527099609375,1895.4371337890625,0.0,399.9612731933594,0.4587119817733764,1.0,0.0,3.0,1.0,0.0
12296460,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9193785190582277,0.191769391298294,0.1726405769586563,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1094970703125,0.8742882609367371,0.1658899784088134,0.1575602889060974,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932571649551392,0.2693614959716797,0.1684437841176986,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8147813677787781,0.1329632699489593,0.1264629960060119,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8100955486297607,0.1303898841142654,0.5893014073371887,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.162353515625,285.1143493652344,1.0,0.2690505981445312,1.0,1.0,0.0,1.0,-1.457501769065857,1.4575001001358032,1.7550627262608032e-06,1.115009069442749,0.665874719619751,0.665874719619751,0.0,29.469114303588867,34.0,10945.2744140625,-0.0,249.65338134765625,1.0,283.1499938964844,284.7071228027344,289.7894287109375,290.58514404296875,293.1499938964844,293.1499938964844,283.1499938964844,19400.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608272612094879,1.0,0.0,0.0,1.6718229055404663,1.6718300580978394,1.864978997900835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.732177734375,0.0,187.92979431152344,1895.4371337890625,0.0,400.2008666992188,0.4467753469944,1.0,0.0,3.0,1.0,0.0
12296520,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.9193785190582277,0.191769391298294,0.1726405769586563,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1094970703125,0.8742882609367371,0.1658899784088134,0.1575602889060974,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9932571649551392,0.2693614959716797,0.1684437841176986,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8147813677787781,0.1329632699489593,0.1264629960060119,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8100955486297607,0.1303898841142654,0.5893014073371887,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.162353515625,285.1143493652344,1.0,0.2690505981445312,1.0,1.0,0.0,1.0,-1.457501769065857,1.4575001001358032,1.7550627262608032e-06,1.115009069442749,0.665874719619751,0.665874719619751,0.0,29.469114303588867,34.0,10945.2744140625,-0.0,249.65338134765625,1.0,283.1499938964844,284.7071228027344,289.7894287109375,290.58514404296875,293.1499938964844,293.1499938964844,283.1499938964844,19400.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608272612094879,1.0,0.0,0.0,1.6718229055404663,1.6718300580978394,1.864978997900835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.732177734375,0.0,187.92979431152344,1895.4371337890625,0.0,400.2008666992188,0.4467753469944,1.0,0.0,3.0,1.0,0.0
12296580,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126645922660828,0.1929899156093597,0.1737130284309387,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1620178222656,0.8673396706581116,0.1661542057991027,0.157821848988533,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952786564826964,0.2691638767719269,0.1741741150617599,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.8084079623222351,0.1331219971179962,0.1266273260116577,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017774224281311,0.1296956837177276,0.5862943530082703,285.16265869140625,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.1672058105469,1.0,0.2708605229854584,1.0,1.0,0.0,1.0,-1.4625680446624756,1.4625662565231323,1.7662338223090046e-06,1.118976354598999,0.6559962630271912,0.6559962630271912,0.0,30.323881149291992,25.0,11005.7314453125,-0.0,253.88360595703125,1.0,283.1499938964844,284.766357421875,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613784253597259,1.0,0.0,0.0,1.6191340684890747,1.6191409826278689,1.749278908391716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.707275390625,0.0,174.30616760253906,1895.4371337890625,0.0,401.5324401855469,0.4358471930027008,1.0,0.0,3.0,1.0,0.0
12296640,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9126645922660828,0.1929899156093597,0.1737130284309387,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1620178222656,0.8673396706581116,0.1661542057991027,0.157821848988533,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952786564826964,0.2691638767719269,0.1741741150617599,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.8084079623222351,0.1331219971179962,0.1266273260116577,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8017774224281311,0.1296956837177276,0.5862943530082703,285.16265869140625,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1642761230469,285.1672058105469,1.0,0.2708605229854584,1.0,1.0,0.0,1.0,-1.4625680446624756,1.4625662565231323,1.7662338223090046e-06,1.118976354598999,0.6559962630271912,0.6559962630271912,0.0,30.323881149291992,25.0,11005.7314453125,-0.0,253.88360595703125,1.0,283.1499938964844,284.766357421875,289.8266906738281,290.62603759765625,293.1499938964844,293.1499938964844,283.1499938964844,19278.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613784253597259,1.0,0.0,0.0,1.6191340684890747,1.6191409826278689,1.749278908391716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.707275390625,0.0,174.30616760253906,1895.4371337890625,0.0,401.5324401855469,0.4358471930027008,1.0,0.0,3.0,1.0,0.0
12296700,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.9150758981704712,0.1936618238687515,0.1742965877056121,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1875305175781,0.8686386942863464,0.1663060486316681,0.1579563468694687,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18829345703125,0.9950150847434998,0.2689349353313446,0.1733603775501251,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.8095548152923584,0.1332179605960846,0.1267099231481552,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.8020397424697876,0.1293519884347915,0.5847330689430237,285.1880798339844,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1648254394531,285.1918029785156,1.0,0.27014821767807,1.0,1.0,0.0,1.0,-1.4606854915618896,1.460683822631836,1.7621083543417626e-06,1.1175323724746704,0.651538610458374,0.651538610458374,0.0,30.17979049682617,25.0,11014.458984375,-0.0,252.73873901367188,1.0,283.1499938964844,284.7943420410156,289.8456115722656,290.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,19230.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619389474391937,1.0,0.0,0.0,1.594174861907959,1.5941816568374634,1.6957638138137557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.796875,0.0,168.1386260986328,1895.4371337890625,0.0,402.89105224609375,0.4307223856449127,1.0,0.0,3.0,1.0,0.0
12296760,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.9221854209899902,0.1943561285734176,0.1748907566070556,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2076721191406,0.873778223991394,0.1664740443229675,0.1580889821052551,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.993693709373474,0.2693297266960144,0.1695930510759353,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.8141201138496399,0.133322462439537,0.1267848759889602,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8058691620826721,0.1290156990289688,0.5831114649772644,285.2082214355469,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1675720214844,285.211181640625,1.0,0.2685455977916717,1.0,1.0,0.0,1.0,-1.4551817178726196,1.455180048942566,1.7499137356935537e-06,1.1131445169448853,0.6469244956970215,0.6469244956970215,0.0,29.577129364013672,28.0,11000.375,-0.0,248.9609375,1.0,283.1499938964844,284.81744384765625,289.8634033203125,290.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,19158.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625499844551086,1.0,0.0,0.0,1.5711461305618286,1.5711528062820437,1.6471251740313164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.854736328125,0.0,162.50059509277344,1895.4371337890625,0.0,404.3773193359375,0.4259477853775024,1.0,0.0,3.0,1.0,0.0
12296820,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.92766273021698,0.1958125531673431,0.1761663109064102,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2478332519531,0.8767287135124207,0.1668336242437362,0.15840844810009,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930033087730408,0.2711200416088104,0.1677939593791961,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.816624641418457,0.1335734874010086,0.126999169588089,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066896200180054,0.1284051388502121,0.5802336931228638,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.25201416015625,1.0,0.2679598331451416,1.0,1.0,0.0,1.0,-1.4517322778701782,1.451730489730835,1.742143240335281e-06,1.1102410554885864,0.6385624408721924,0.6385624408721924,0.0,29.278148651123047,31.0,11006.1845703125,-0.0,246.8026733398437,1.0,283.1499938964844,284.8650207519531,289.8942565917969,290.6977233886719,293.1499938964844,293.1499938964844,283.1499938964844,19046.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632369577884674,1.0,0.0,0.0,1.527333378791809,1.5273398160934448,1.5565429123398644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.89453125,0.0,152.23114013671875,1895.4371337890625,0.0,406.0548095703125,0.416977971792221,1.0,0.0,3.0,1.0,0.0
12296880,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.92766273021698,0.1958125531673431,0.1761663109064102,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2478332519531,0.8767287135124207,0.1668336242437362,0.15840844810009,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.9930033087730408,0.2711200416088104,0.1677939593791961,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.816624641418457,0.1335734874010086,0.126999169588089,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.8066896200180054,0.1284051388502121,0.5802336931228638,285.2483215332031,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1768493652344,285.25201416015625,1.0,0.2679598331451416,1.0,1.0,0.0,1.0,-1.4517322778701782,1.451730489730835,1.742143240335281e-06,1.1102410554885864,0.6385624408721924,0.6385624408721924,0.0,29.278148651123047,31.0,11006.1845703125,-0.0,246.8026733398437,1.0,283.1499938964844,284.8650207519531,289.8942565917969,290.6977233886719,293.1499938964844,293.1499938964844,283.1499938964844,19046.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632369577884674,1.0,0.0,0.0,1.527333378791809,1.5273398160934448,1.5565429123398644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.89453125,0.0,152.23114013671875,1895.4371337890625,0.0,406.0548095703125,0.416977971792221,1.0,0.0,3.0,1.0,0.0
