time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296940,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272433519363404,0.1973706185817718,0.1775494664907455,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.29364013671875,0.8748009204864502,0.1672547608613968,0.1588016152381897,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937807321548462,0.2724266946315765,0.1698272377252578,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148790001869202,0.133880540728569,0.1272861659526825,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.80305415391922,0.1278599053621292,0.5777730941772461,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686747908592224,1.0,1.0,0.0,1.0,-1.453693985939026,1.4536923170089722,1.7463684116592049e-06,1.1117042303085327,0.6311302185058594,0.6311302185058594,0.0,29.57558250427246,34.0,11048.8212890625,-0.0,248.3451690673828,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635417461395263,1.0,0.0,0.0,1.4881399869918823,1.488146185874939,1.4776819057260584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.53955078125,0.0,143.4005126953125,1895.4371337890625,0.0,406.80126953125,0.4089743494987488,1.0,0.0,3.0,1.0,0.0
12297000,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9272433519363404,0.1973706185817718,0.1775494664907455,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.29364013671875,0.8748009204864502,0.1672547608613968,0.1588016152381897,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9937807321548462,0.2724266946315765,0.1698272377252578,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8148790001869202,0.133880540728569,0.1272861659526825,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.80305415391922,0.1278599053621292,0.5777730941772461,285.2941589355469,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841125488281,285.2981262207031,1.0,0.2686747908592224,1.0,1.0,0.0,1.0,-1.453693985939026,1.4536923170089722,1.7463684116592049e-06,1.1117042303085327,0.6311302185058594,0.6311302185058594,0.0,29.57558250427246,34.0,11048.8212890625,-0.0,248.3451690673828,1.0,283.1499938964844,284.9166564941406,289.9251403808594,290.73077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18931.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635417461395263,1.0,0.0,0.0,1.4881399869918823,1.488146185874939,1.4776819057260584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.53955078125,0.0,143.4005126953125,1895.4371337890625,0.0,406.80126953125,0.4089743494987488,1.0,0.0,3.0,1.0,0.0
12297060,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225149154663086,0.1990273892879486,0.1790371984243393,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.34210205078125,0.8693543076515198,0.1677361577749252,0.1592678129673004,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954341053962708,0.2727444469928741,0.1746655404567718,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099572062492371,0.1342419236898422,0.1276406198740005,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961215972900391,0.1273497343063354,0.5755758881568909,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3468017578125,1.0,0.2704816162586212,1.0,1.0,0.0,1.0,-1.4596339464187622,1.459632158279419,1.7594122709851945e-06,1.116339921951294,0.6246615052223206,0.6246615052223206,0.0,30.33224868774414,25.0,11117.826171875,-0.0,252.6810760498047,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.7682800292969,293.1499938964844,293.1499938964844,283.1499938964844,18813.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464255154132843,1.0,0.0,0.0,1.4537264108657837,1.4537326097488403,1.4101287604262325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.490234375,0.0,135.90931701660156,1895.4371337890625,0.0,408.5538635253906,0.4019531309604645,1.0,0.0,3.0,1.0,0.0
12297120,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34246826171875,0.9225149154663086,0.1990273892879486,0.1790371984243393,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.34210205078125,0.8693543076515198,0.1677361577749252,0.1592678129673004,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9954341053962708,0.2727444469928741,0.1746655404567718,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.8099572062492371,0.1342419236898422,0.1276406198740005,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.7961215972900391,0.1273497343063354,0.5755758881568909,285.3426513671875,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1877746582031,285.3468017578125,1.0,0.2704816162586212,1.0,1.0,0.0,1.0,-1.4596339464187622,1.459632158279419,1.7594122709851945e-06,1.116339921951294,0.6246615052223206,0.6246615052223206,0.0,30.33224868774414,25.0,11117.826171875,-0.0,252.6810760498047,1.0,283.1499938964844,284.9696960449219,289.9585266113281,290.7682800292969,293.1499938964844,293.1499938964844,283.1499938964844,18813.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464255154132843,1.0,0.0,0.0,1.4537264108657837,1.4537326097488403,1.4101287604262325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.490234375,0.0,135.90931701660156,1895.4371337890625,0.0,408.5538635253906,0.4019531309604645,1.0,0.0,3.0,1.0,0.0
12297180,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.9339476227760316,0.2007469981908798,0.1805424392223358,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3817443847656,0.8770458698272705,0.1682493984699249,0.1597203761339187,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936290383338928,0.2734096348285675,0.1694201678037643,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167508244514465,0.1346313506364822,0.1279768198728561,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013498783111572,0.1268429309129715,0.5731678605079651,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2682031989097595,1.0,1.0,0.0,1.0,-1.4532105922698977,1.4532088041305542,1.7452222209612955e-06,1.1112409830093384,0.619007408618927,0.619007408618927,0.0,29.51178359985352,28.0,11124.625,-0.0,247.9868011474609,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657037854194641,1.0,0.0,0.0,1.4238711595535278,1.4238771200180054,1.3528037356991265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.317138671875,0.0,129.61959838867188,1895.4371337890625,0.0,412.1358947753906,0.3958761990070343,1.0,0.0,3.0,1.0,0.0
12297240,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819885253906,0.9339476227760316,0.2007469981908798,0.1805424392223358,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3817443847656,0.8770458698272705,0.1682493984699249,0.1597203761339187,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.9936290383338928,0.2734096348285675,0.1694201678037643,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813781738281,0.8167508244514465,0.1346313506364822,0.1279768198728561,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.8013498783111572,0.1268429309129715,0.5731678605079651,285.3820495605469,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.19207763671875,285.3843994140625,1.0,0.2682031989097595,1.0,1.0,0.0,1.0,-1.4532105922698977,1.4532088041305542,1.7452222209612955e-06,1.1112409830093384,0.619007408618927,0.619007408618927,0.0,29.51178359985352,28.0,11124.625,-0.0,247.9868011474609,1.0,283.1499938964844,285.0123291015625,289.9920349121094,290.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,18704.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657037854194641,1.0,0.0,0.0,1.4238711595535278,1.4238771200180054,1.3528037356991265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.317138671875,0.0,129.61959838867188,1895.4371337890625,0.0,412.1358947753906,0.3958761990070343,1.0,0.0,3.0,1.0,0.0
12297300,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.9384517669677734,0.2016240656375885,0.1813134849071502,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3964538574219,0.8799390196800232,0.1685172319412231,0.1599591821432113,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9929117560386658,0.2745404541492462,0.1675627529621124,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.8192316889762878,0.1348381638526916,0.1281577199697494,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8030564785003662,0.1266081482172012,0.5720285177230835,285.3968200683594,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.19677734375,285.399658203125,1.0,0.2677644491195678,1.0,1.0,0.0,1.0,-1.451036810874939,1.4510351419448853,1.7403076526534278e-06,1.109387755393982,0.6165231466293335,0.6165231466293335,0.0,29.22930335998535,28.0,11126.3388671875,-0.0,246.3965606689453,1.0,283.1499938964844,285.02996826171875,290.0064392089844,290.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18667.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663552641868591,1.0,0.0,0.0,1.4099628925323486,1.4099688529968262,1.326504701637532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.599609375,0.0,126.80369567871094,1895.4371337890625,0.0,413.7570190429688,0.3930971324443817,1.0,0.0,3.0,1.0,0.0
12297360,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140014648437,0.9407901167869568,0.2025189250707626,0.1821051239967346,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4137268066406,0.8810590505599976,0.1687951385974884,0.1602144241333007,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.9927172660827636,0.2756566703319549,0.1670769900083542,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8201789855957031,0.1350547522306442,0.1283553391695022,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8031509518623352,0.1263895481824875,0.5710005760192871,285.4140930175781,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.2013854980469,285.4171142578125,1.0,0.2676782011985779,1.0,1.0,0.0,1.0,-1.4507124423980713,1.450710654258728,1.7395217355442585e-06,1.1090587377548218,0.6140409111976624,0.6140409111976624,0.0,29.159645080566406,31.0,11143.7353515625,-0.0,246.0917816162109,1.0,283.1499938964844,285.0491943359375,290.0198974609375,290.835693359375,293.1499938964844,293.1499938964844,283.1499938964844,18608.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668478667736053,1.0,0.0,0.0,1.3978123664855957,1.3978182077407837,1.303740475577797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.63232421875,0.0,124.30272674560548,1895.4371337890625,0.0,414.987060546875,0.3906029164791107,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414733648300172,0.2043715268373489,0.1837542057037353,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.45086669921875,0.8799625635147095,0.1693849414587021,0.1607685983180999,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933514595031738,0.2773998081684112,0.1686885505914688,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.819223940372467,0.1355189532041549,0.1287921965122223,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003222346305847,0.1259862929582595,0.5691831111907959,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684712707996368,1.0,1.0,0.0,1.0,-1.4536322355270386,1.453630447387695,1.7458158936278778e-06,1.1112456321716309,0.609976589679718,0.609976589679718,0.0,29.41642570495605,34.0,11201.279296875,-0.0,247.92605590820312,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677263498306274,1.0,0.0,0.0,1.3758764266967771,1.375882267951965,1.2631423373932193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.167724609375,0.0,119.90291595458984,1895.4371337890625,0.0,417.189697265625,0.3861386179924011,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512023925781,0.9414733648300172,0.2043715268373489,0.1837542057037353,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.45086669921875,0.8799625635147095,0.1693849414587021,0.1607685983180999,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.9933514595031738,0.2773998081684112,0.1686885505914688,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.819223940372467,0.1355189532041549,0.1287921965122223,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.8003222346305847,0.1259862929582595,0.5691831111907959,285.4512634277344,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2085876464844,285.4544982910156,1.0,0.2684712707996368,1.0,1.0,0.0,1.0,-1.4536322355270386,1.453630447387695,1.7458158936278778e-06,1.1112456321716309,0.609976589679718,0.609976589679718,0.0,29.41642570495605,34.0,11201.279296875,-0.0,247.92605590820312,1.0,283.1499938964844,285.0892639160156,290.0473937988281,290.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,18511.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677263498306274,1.0,0.0,0.0,1.3758764266967771,1.375882267951965,1.2631423373932193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.167724609375,0.0,119.90291595458984,1895.4371337890625,0.0,417.189697265625,0.3861386179924011,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.937617838382721,0.206305131316185,0.1854921728372573,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4898681640625,0.8751026391983032,0.1700200736522674,0.1613816022872924,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949728846549988,0.2781253755092621,0.1732323467731475,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8150020241737366,0.1360233724117279,0.1292833685874939,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940370440483093,0.1256030648946762,0.5675637125968933,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703714072704315,1.0,1.0,0.0,1.0,-1.4605530500411987,1.4605512619018557,1.7609886526770424e-06,1.1166192293167114,0.6068324446678162,0.6068324446678162,0.0,30.14175605773925,37.0,11286.7841796875,-0.0,252.5904235839844,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017639160156,293.1499938964844,293.1499938964844,283.1499938964844,18415.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690771996974945,1.0,0.0,0.0,1.3581053018569946,1.358111023902893,1.230722972422882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.501220703125,0.0,116.3701171875,1895.4371337890625,0.0,420.5997619628906,0.3824844062328338,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4902038574219,0.937617838382721,0.206305131316185,0.1854921728372573,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4898681640625,0.8751026391983032,0.1700200736522674,0.1613816022872924,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.9949728846549988,0.2781253755092621,0.1732323467731475,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893798828125,0.8150020241737366,0.1360233724117279,0.1292833685874939,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.7940370440483093,0.1256030648946762,0.5675637125968933,285.4902648925781,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121276855469,285.4935913085937,1.0,0.2703714072704315,1.0,1.0,0.0,1.0,-1.4605530500411987,1.4605512619018557,1.7609886526770424e-06,1.1166192293167114,0.6068324446678162,0.6068324446678162,0.0,30.14175605773925,37.0,11286.7841796875,-0.0,252.5904235839844,1.0,283.1499938964844,285.12969970703125,290.0770874023437,290.9017639160156,293.1499938964844,293.1499938964844,283.1499938964844,18415.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690771996974945,1.0,0.0,0.0,1.3581053018569946,1.358111023902893,1.230722972422882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.501220703125,0.0,116.3701171875,1895.4371337890625,0.0,420.5997619628906,0.3824844062328338,1.0,0.0,3.0,1.0,0.0
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315179586410522,0.2086353152990341,0.1874828040599823,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.52984619140625,0.8685774207115173,0.1710380315780639,0.1622391939163208,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967862963676452,0.2780826985836029,0.1793858557939529,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.809230387210846,0.136907622218132,0.1300152689218521,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862783074378967,0.1255672425031662,0.5669440627098083,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732081413269043,1.0,1.0,0.0,1.0,-1.471491813659668,1.4714900255203247,1.7852140672403038e-06,1.125179409980774,0.6046396493911743,0.6046396493911743,0.0,31.20287704467773,25.0,11400.2529296875,-0.0,259.8329467773437,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18318.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713653326034546,1.0,0.0,0.0,1.3445355892181396,1.344541311264038,1.2062520227118514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.583251953125,0.0,113.66078186035156,1895.4371337890625,0.0,426.4400634765625,0.3796380162239074,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9315179586410522,0.2086353152990341,0.1874828040599823,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.52984619140625,0.8685774207115173,0.1710380315780639,0.1622391939163208,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304870605469,0.9967862963676452,0.2780826985836029,0.1793858557939529,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.809230387210846,0.136907622218132,0.1300152689218521,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.7862783074378967,0.1255672425031662,0.5669440627098083,285.5302734375,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2154846191406,285.5337219238281,1.0,0.2732081413269043,1.0,1.0,0.0,1.0,-1.471491813659668,1.4714900255203247,1.7852140672403038e-06,1.125179409980774,0.6046396493911743,0.6046396493911743,0.0,31.20287704467773,25.0,11400.2529296875,-0.0,259.8329467773437,1.0,283.1499938964844,285.1697692871094,290.10809326171875,290.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18318.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713653326034546,1.0,0.0,0.0,1.3445355892181396,1.344541311264038,1.2062520227118514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.583251953125,0.0,113.66078186035156,1895.4371337890625,0.0,426.4400634765625,0.3796380162239074,1.0,0.0,3.0,1.0,0.0
12297780,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501243233680724,0.2114317715167999,0.1898596584796905,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.55877685546875,0.882588803768158,0.1725659519433975,0.1635316461324691,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940505623817444,0.2796006798744201,0.1705645322799682,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218253254890442,0.1383088380098343,0.1311862468719482,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976411581039429,0.1260442733764648,0.5683358907699585,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706992030143738,1.0,1.0,0.0,1.0,-1.4683960676193235,1.4683942794799805,1.7782881513994653e-06,1.1227102279663086,0.6032229065895081,0.6032229065895081,0.0,29.920961380004883,43.0,11445.998046875,-0.0,255.3179931640625,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.97802734375,293.1499938964844,293.1499938964844,283.1499938964844,18230.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474528431892395,1.0,0.0,0.0,1.3348922729492188,1.3348978757858276,1.1890109874457266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.44775390625,0.0,111.70808410644533,1895.4371337890625,0.0,434.6488952636719,0.3775573372840881,1.0,0.0,3.0,1.0,0.0
12297840,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.9501243233680724,0.2114317715167999,0.1898596584796905,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.55877685546875,0.882588803768158,0.1725659519433975,0.1635316461324691,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9940505623817444,0.2796006798744201,0.1705645322799682,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.8218253254890442,0.1383088380098343,0.1311862468719482,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.7976411581039429,0.1260442733764648,0.5683358907699585,285.5589599609375,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261657714844,285.5601501464844,1.0,0.2706992030143738,1.0,1.0,0.0,1.0,-1.4683960676193235,1.4683942794799805,1.7782881513994653e-06,1.1227102279663086,0.6032229065895081,0.6032229065895081,0.0,29.920961380004883,43.0,11445.998046875,-0.0,255.3179931640625,1.0,283.1499938964844,285.19708251953125,290.13787841796875,290.97802734375,293.1499938964844,293.1499938964844,283.1499938964844,18230.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474528431892395,1.0,0.0,0.0,1.3348922729492188,1.3348978757858276,1.1890109874457266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.44775390625,0.0,111.70808410644533,1895.4371337890625,0.0,434.6488952636719,0.3775573372840881,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9502314925193788,0.2129442244768142,0.1911871284246444,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5697326660156,0.8820822238922119,0.1734692007303238,0.1643477082252502,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702209472656,0.9945805668830872,0.2814338803291321,0.1720676124095916,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.8215987682342529,0.1391542851924896,0.1319465190172195,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965847253799438,0.1264497339725494,0.5699290037155151,285.570068359375,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2352294921875,285.5733642578125,1.0,0.2727046906948089,1.0,1.0,0.0,1.0,-1.4755809307098389,1.4755791425704956,1.7940968746188446e-06,1.128158450126648,0.6028375625610352,0.6028375625610352,0.0,30.245492935180664,43.0,11504.671875,-0.0,259.1662902832031,1.0,283.1499938964844,285.2094421386719,290.1499328613281,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18201.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759844541549682,1.0,0.0,0.0,1.330925703048706,1.330931305885315,1.1819552980796288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.693115234375,0.0,110.92906951904295,1895.4371337890625,0.0,438.4812927246094,0.3767224252223968,1.0,0.0,3.0,1.0,0.0
12297960,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.941718339920044,0.2145372182130813,0.1926140338182449,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5926818847656,0.8743875026702881,0.1744563281536102,0.1652783751487732,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934753417969,0.9967137575149536,0.2824230790138244,0.1791073679924011,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.8151938915252686,0.1400838792324066,0.1328235566616058,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917663574219,0.7890788316726685,0.1269460767507553,0.5721367597579956,285.5932006835937,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2421875,285.5978088378906,1.0,0.2764733135700226,1.0,1.0,0.0,1.0,-1.4905587434768677,1.4905569553375244,1.8278043398822768e-06,1.1399544477462769,0.6026793122291565,0.6026793122291565,0.0,31.500551223754883,46.0,11619.6953125,-0.0,268.7607116699219,1.0,283.1499938964844,285.2313537597656,290.1619567871094,291.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18146.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773640632629394,1.0,0.0,0.0,1.3287055492401123,1.3287111520767212,1.1780153386098398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.046142578125,0.0,110.39142608642578,1895.4371337890625,0.0,442.1441955566406,0.3761475682258606,1.0,0.0,3.0,1.0,0.0
12298020,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301554560661316,0.2179265320301056,0.1956527680158615,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.64410400390625,0.8640987873077393,0.1766311228275299,0.1673336029052734,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.998846173286438,0.2823829650878906,0.1895296722650528,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063869476318359,0.1421391069889068,0.1347685158252716,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787541151046753,0.1281045526266098,0.5773941874504089,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2825022041797638,1.0,1.0,0.0,1.0,-1.5178372859954834,1.5178353786468506,1.890404064397444e-06,1.1615872383117676,0.6034850478172302,0.6034850478172302,0.0,33.62059020996094,49.0,11852.6787109375,-0.0,286.2634582519531,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809596240520477,1.0,0.0,0.0,1.3275567293167114,1.3275622129440308,1.175979065237698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.761474609375,0.0,109.9018783569336,1895.4371337890625,0.0,451.8377685546875,0.3756203651428222,1.0,0.0,3.0,1.0,0.0
12298080,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9301554560661316,0.2179265320301056,0.1956527680158615,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.64410400390625,0.8640987873077393,0.1766311228275299,0.1673336029052734,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.998846173286438,0.2823829650878906,0.1895296722650528,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8063869476318359,0.1421391069889068,0.1347685158252716,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.7787541151046753,0.1281045526266098,0.5773941874504089,285.64459228515625,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,297.2508850097656,285.64849853515625,1.0,0.2825022041797638,1.0,1.0,0.0,1.0,-1.5178372859954834,1.5178353786468506,1.890404064397444e-06,1.1615872383117676,0.6034850478172302,0.6034850478172302,0.0,33.62059020996094,49.0,11852.6787109375,-0.0,286.2634582519531,1.0,283.1499938964844,285.2767639160156,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809596240520477,1.0,0.0,0.0,1.3275567293167114,1.3275622129440308,1.175979065237698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.761474609375,0.0,109.9018783569336,1895.4371337890625,0.0,451.8377685546875,0.3756203651428222,1.0,0.0,3.0,1.0,0.0
12298140,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174890518188475,0.2215069681406021,0.1988951563835144,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.68951416015625,0.853324294090271,0.1790160238742828,0.1696166694164276,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959854483604432,0.2813717424869537,0.19724141061306,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965693473815918,0.1444036662578582,0.1369393914937973,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679942846298218,0.1294306814670562,0.5835266709327698,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888587713241577,1.0,1.0,0.0,1.0,-1.5440465211868286,1.5440446138381958,1.951826334334328e-06,1.1823605298995972,0.605362594127655,0.605362594127655,0.0,36.0527229309082,52.0,12086.994140625,-0.0,304.60113525390625,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859888255596161,1.0,0.0,0.0,1.3310273885726929,1.3310329914093018,1.1821359890973326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.092529296875,0.0,110.2230453491211,1895.4371337890625,0.0,465.761962890625,0.3759694099426269,1.0,0.0,3.0,1.0,0.0
12298200,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9174890518188475,0.2215069681406021,0.1988951563835144,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.68951416015625,0.853324294090271,0.1790160238742828,0.1696166694164276,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.9959854483604432,0.2813717424869537,0.19724141061306,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890563964844,0.7965693473815918,0.1444036662578582,0.1369393914937973,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7679942846298218,0.1294306814670562,0.5835266709327698,285.68994140625,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2601623535156,285.6931457519531,1.0,0.2888587713241577,1.0,1.0,0.0,1.0,-1.5440465211868286,1.5440446138381958,1.951826334334328e-06,1.1823605298995972,0.605362594127655,0.605362594127655,0.0,36.0527229309082,52.0,12086.994140625,-0.0,304.60113525390625,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859888255596161,1.0,0.0,0.0,1.3310273885726929,1.3310329914093018,1.1821359890973326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.092529296875,0.0,110.2230453491211,1895.4371337890625,0.0,465.761962890625,0.3759694099426269,1.0,0.0,3.0,1.0,0.0
12298260,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.9000047445297241,0.225193589925766,0.2022879719734192,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7201232910156,0.8383697271347046,0.1815362870693206,0.1720836162567138,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9767213463783264,0.2814794778823852,0.197099819779396,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822882533073425,0.1468097865581512,0.1392980366945266,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534562349319458,0.1308898776769638,0.5904649496078491,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950148582458496,1.0,1.0,0.0,1.0,-1.5617280006408691,1.5617259740829468,1.9938365767302457e-06,1.196245789527893,0.6080899834632874,0.6080899834632874,0.0,39.34332656860352,55.0,12276.2236328125,-0.0,321.79998779296875,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918239712715149,1.0,0.0,0.0,1.3386049270629885,1.3386104106903076,1.1956339562857465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.871337890625,0.0,111.2957763671875,1895.4371337890625,0.0,482.4699401855469,0.3771290779113769,1.0,0.0,3.0,1.0,0.0
12298320,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203674316406,0.9000047445297241,0.225193589925766,0.2022879719734192,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7201232910156,0.8383697271347046,0.1815362870693206,0.1720836162567138,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.9767213463783264,0.2814794778823852,0.197099819779396,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7822882533073425,0.1468097865581512,0.1392980366945266,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.7534562349319458,0.1308898776769638,0.5904649496078491,285.72039794921875,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.27349853515625,285.7226257324219,1.0,0.2950148582458496,1.0,1.0,0.0,1.0,-1.5617280006408691,1.5617259740829468,1.9938365767302457e-06,1.196245789527893,0.6080899834632874,0.6080899834632874,0.0,39.34332656860352,55.0,12276.2236328125,-0.0,321.79998779296875,1.0,283.1499938964844,285.3384704589844,290.24932861328125,291.13726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17841.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918239712715149,1.0,0.0,0.0,1.3386049270629885,1.3386104106903076,1.1956339562857465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.871337890625,0.0,111.2957763671875,1895.4371337890625,0.0,482.4699401855469,0.3771290779113769,1.0,0.0,3.0,1.0,0.0
12298380,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8897879123687744,0.2283712923526764,0.2051975429058075,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.74285888671875,0.829245924949646,0.183753952383995,0.1742392927408218,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432861328125,0.9626756310462952,0.2824170589447021,0.1976934671401977,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.7736184000968933,0.1489331722259521,0.1413668841123581,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.7446228861808777,0.13223198056221,0.5967594385147095,285.7431335449219,285.5133056640625,293.5507507324219,287.2402648925781,293.5487365722656,297.2854309082031,285.7452392578125,1.0,0.3001677691936493,1.0,1.0,0.0,1.0,-1.578561544418335,1.5785595178604126,2.0343779851828003e-06,1.2094759941101074,0.6111902594566345,0.6111902594566345,0.0,41.92742538452149,55.0,12450.6767578125,-0.0,336.97515869140625,1.0,283.1499938964844,285.3548278808594,290.26861572265625,291.1678161621094,293.1499938964844,293.1499938964844,283.1499938964844,17767.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966030716896057,1.0,0.0,0.0,1.347864866256714,1.3478704690933228,1.2122330872443854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.70849609375,0.0,112.73236083984376,1895.4371337890625,0.0,496.6119079589844,0.378676027059555,1.0,0.0,3.0,1.0,0.0
12298440,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472229003906,0.8880932927131653,0.2289871424436569,0.2057604640722274,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7469787597656,0.827731192111969,0.1841884404420852,0.1746605634689331,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.9601752758026124,0.282644122838974,0.1978485435247421,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.7721970081329346,0.1493490189313888,0.1417711973190307,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465515136719,0.7431694269180298,0.1325002312660217,0.5980129837989807,285.74725341796875,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2876892089844,285.7492980957031,1.0,0.3011510372161865,1.0,1.0,0.0,1.0,-1.5819194316864014,1.5819172859191897,2.042527739831712e-06,1.2121154069900513,0.6117090582847595,0.6117090582847595,0.0,42.40989685058594,58.0,12485.6650390625,-0.0,339.949462890625,1.0,283.1499938964844,285.3575744628906,290.2721252441406,291.1734924316406,293.1499938964844,293.1499938964844,283.1499938964844,17751.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974869787693023,1.0,0.0,0.0,1.3500419855117798,1.350047588348389,1.216152440974838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.00048828125,0.0,113.07564544677734,1895.4371337890625,0.0,499.2738037109375,0.3790443539619446,1.0,0.0,3.0,1.0,0.0
12298500,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.883209764957428,0.2309284806251526,0.2075337916612625,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7596435546875,0.8233455419540405,0.1855669915676117,0.175995796918869,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.952674686908722,0.2834144532680511,0.1983845978975296,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.7681297659873962,0.1506676077842712,0.1430520713329315,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7389929890632629,0.1333601176738739,0.6020258665084839,285.7598876953125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.294677734375,285.7618713378906,1.0,0.3042239546775818,1.0,1.0,0.0,1.0,-1.5926499366760254,1.592647910118103,2.0687105006800266e-06,1.2205495834350586,0.6139134168624878,0.6139134168624878,0.0,43.9029541015625,58.0,12596.630859375,-0.0,349.4001770019531,1.0,283.1499938964844,285.3659362792969,290.2829895019531,291.1910400390625,293.1499938964844,293.1499938964844,283.1499938964844,17711.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002002120018005,1.0,0.0,0.0,1.3570348024368286,1.3570404052734375,1.2287836170798982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.1669921875,0.0,114.21760559082033,1895.4371337890625,0.0,507.5366516113281,0.3802651762962341,1.0,0.0,3.0,1.0,0.0
12298560,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.8788750171661377,0.2328997254371643,0.209333062171936,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7716064453125,0.8194080591201782,0.1869811713695526,0.1773636043071746,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77197265625,0.9456328749656676,0.2842617630958557,0.1989841610193252,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713623046875,0.7645608186721802,0.1520186364650726,0.1443627476692199,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.7352938055992126,0.1342549920082092,0.6061939597129822,285.7718505859375,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.30157470703125,285.773681640625,1.0,0.3073050081729889,1.0,1.0,0.0,1.0,-1.603749394416809,1.6037473678588867,2.0960158053640043e-06,1.2292728424072266,0.6162322163581848,0.6162322163581848,0.0,45.37908935546875,61.0,12712.76171875,-0.0,359.1131286621094,1.0,283.1499938964844,285.3731994628906,290.2939147949219,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,17660.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028683543205261,1.0,0.0,0.0,1.3653573989868164,1.3653630018234253,1.243901834868666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.62060546875,0.0,115.58126831054688,1895.4371337890625,0.0,515.79931640625,0.3817157447338104,1.0,0.0,3.0,1.0,0.0
12298620,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715100288391113,0.2369254678487777,0.2130052596330642,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79364013671875,0.8125439882278442,0.189911738038063,0.1801943331956863,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328183531761168,0.2861129641532898,0.200308009982109,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586038112640381,0.1548124998807907,0.1470698863267898,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289924621582031,0.1361410766839981,0.6149628162384033,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134985566139221,1.0,1.0,0.0,1.0,-1.6269233226776123,1.6269211769104004,2.1537523480219534e-06,1.2474806308746338,0.6216442584991455,0.6216442584991455,0.0,48.30079650878906,64.0,12955.9111328125,-0.0,379.3476257324219,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082204341888428,1.0,0.0,0.0,1.3845036029815674,1.3845092058181765,1.279032488810117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.121337890625,0.0,118.8381805419922,1895.4371337890625,0.0,532.7921752929688,0.3851450383663177,1.0,0.0,3.0,1.0,0.0
12298680,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.8715100288391113,0.2369254678487777,0.2130052596330642,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79364013671875,0.8125439882278442,0.189911738038063,0.1801943331956863,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939453125,0.9328183531761168,0.2861129641532898,0.200308009982109,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.7586038112640381,0.1548124998807907,0.1470698863267898,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.7289924621582031,0.1361410766839981,0.6149628162384033,285.7938537597656,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.3149719238281,285.79547119140625,1.0,0.3134985566139221,1.0,1.0,0.0,1.0,-1.6269233226776123,1.6269211769104004,2.1537523480219534e-06,1.2474806308746338,0.6216442584991455,0.6216442584991455,0.0,48.30079650878906,64.0,12955.9111328125,-0.0,379.3476257324219,1.0,283.1499938964844,285.38507080078125,290.3163757324219,291.2455444335937,293.1499938964844,293.1499938964844,283.1499938964844,17569.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082204341888428,1.0,0.0,0.0,1.3845036029815674,1.3845092058181765,1.279032488810117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.121337890625,0.0,118.8381805419922,1895.4371337890625,0.0,532.7921752929688,0.3851450383663177,1.0,0.0,3.0,1.0,0.0
12298740,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655476570129395,0.2410958558320999,0.2167893350124359,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8129272460937,0.8067044019699097,0.1929782480001449,0.183150827884674,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216442108154296,0.2881116867065429,0.2017448544502258,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538883090019226,0.1577223837375641,0.1498866826295852,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238073348999023,0.1381474286317825,0.6242721676826477,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197424411773681,1.0,1.0,0.0,1.0,-1.651298999786377,1.6512967348098757,2.2155431906867307e-06,1.2666230201721191,0.6279369592666626,0.6279369592666626,0.0,51.19853591918945,67.0,13214.4033203125,-0.0,400.71099853515625,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513796329498291,1.0,0.0,0.0,1.407476544380188,1.4074822664260864,1.3218304673046077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.511474609375,0.0,122.89020538330078,1895.4371337890625,0.0,551.1064453125,0.3893440365791321,1.0,0.0,3.0,1.0,0.0
