time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298800,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8655476570129395,0.2410958558320999,0.2167893350124359,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8129272460937,0.8067044019699097,0.1929782480001449,0.183150827884674,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81317138671875,0.9216442108154296,0.2881116867065429,0.2017448544502258,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.812744140625,0.7538883090019226,0.1577223837375641,0.1498866826295852,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8126220703125,0.7238073348999023,0.1381474286317825,0.6242721676826477,285.8130798339844,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3280944824219,285.8144836425781,1.0,0.3197424411773681,1.0,1.0,0.0,1.0,-1.651298999786377,1.6512967348098757,2.2155431906867307e-06,1.2666230201721191,0.6279369592666626,0.6279369592666626,0.0,51.19853591918945,67.0,13214.4033203125,-0.0,400.71099853515625,1.0,283.1499938964844,285.3930969238281,290.3397216796875,291.2840576171875,293.1499938964844,293.1499938964844,283.1499938964844,17477.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513796329498291,1.0,0.0,0.0,1.407476544380188,1.4074822664260864,1.3218304673046077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.511474609375,0.0,122.89020538330078,1895.4371337890625,0.0,551.1064453125,0.3893440365791321,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.862761378288269,0.2435285598039627,0.2189886718988418,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.82257080078125,0.8038212060928345,0.1947565376758575,0.184862807393074,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9161046147346495,0.2892786562442779,0.2025847733020782,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516917586326599,0.1593983173370361,0.1515080779790878,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212964296340942,0.1393205523490905,0.6297065615653992,285.8227233886719,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.82403564453125,1.0,0.3232643604278564,1.0,1.0,0.0,1.0,-1.66547429561615,1.6654720306396484,2.251976411571377e-06,1.2777501344680786,0.6318879723548889,0.6318879723548889,0.0,52.81287384033203,67.0,13365.6298828125,-0.0,413.1991271972656,1.0,283.1499938964844,285.3960266113281,290.3529357910156,291.3062438964844,293.1499938964844,293.1499938964844,283.1499938964844,17428.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170711278915405,1.0,0.0,0.0,1.4219015836715698,1.4219074249267578,1.3490638650637268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.0087890625,0.0,125.51464080810548,1895.4371337890625,0.0,562.1614990234375,0.3920240998268127,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608084917068481,0.2454759776592254,0.2207550853490829,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8294982910156,0.8017633557319641,0.1961832046508789,0.1862359046936035,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9121031165122986,0.2902167737483978,0.2032596170902252,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501542568206787,0.1607376933097839,0.1528030484914779,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194897532463074,0.1402662098407745,0.6340834498405457,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.3260450065135956,1.0,1.0,0.0,1.0,-1.676863431930542,1.676861047744751,2.2815145257482072e-06,1.2866877317428589,0.6351013779640198,0.6351013779640198,0.0,54.07896423339844,70.0,13488.3173828125,-0.0,423.2840270996094,1.0,283.1499938964844,285.3974304199219,290.3633728027344,291.3239440917969,293.1499938964844,293.1499938964844,283.1499938964844,17383.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197283625602722,1.0,0.0,0.0,1.4342697858810425,1.4342756271362305,1.3726351255627378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.671142578125,0.0,127.79175567626952,1895.4371337890625,0.0,571.2976684570312,0.3943259716033935,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569725751876831,0.2499794960021972,0.2248508036136627,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84344482421875,0.7976781725883484,0.1995161175727844,0.1894430965185165,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.90410715341568,0.2924130260944366,0.2048386484384536,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471774220466614,0.1638533771038055,0.1558137238025665,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158403396606445,0.1424895524978637,0.6443662643432617,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324077129364013,1.0,1.0,0.0,1.0,-1.703487515449524,1.703485131263733,2.35149036598159e-06,1.3075716495513916,0.6431296467781067,0.6431296467781067,0.0,56.95692825317383,73.0,13777.0556640625,-0.0,447.1062622070313,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260339379310608,1.0,0.0,0.0,1.4648847579956057,1.4648905992507937,1.4318592889139836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.463623046875,0.0,133.61090087890625,1895.4371337890625,0.0,593.587158203125,0.4001069962978363,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569725751876831,0.2499794960021972,0.2248508036136627,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.84344482421875,0.7976781725883484,0.1995161175727844,0.1894430965185165,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.90410715341568,0.2924130260944366,0.2048386484384536,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471774220466614,0.1638533771038055,0.1558137238025665,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.7158403396606445,0.1424895524978637,0.6443662643432617,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324077129364013,1.0,1.0,0.0,1.0,-1.703487515449524,1.703485131263733,2.35149036598159e-06,1.3075716495513916,0.6431296467781067,0.6431296467781067,0.0,56.95692825317383,73.0,13777.0556640625,-0.0,447.1062622070313,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260339379310608,1.0,0.0,0.0,1.4648847579956057,1.4648905992507937,1.4318592889139836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.463623046875,0.0,133.61090087890625,1895.4371337890625,0.0,593.587158203125,0.4001069962978363,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.8553118705749512,0.2522616982460022,0.2269284427165985,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.84942626953125,0.7959054112434387,0.2012272775173187,0.1910893470048904,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006291627883911,0.2935425639152527,0.2056502997875213,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459213733673096,0.1654472351074218,0.1573531925678253,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142221927642822,0.1436376869678497,0.6496731638908386,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.3356103897094726,1.0,1.0,0.0,1.0,-1.7171529531478882,1.7171505689620972,2.387909262324684e-06,1.3182854652404783,0.6474937796592712,0.6474937796592712,0.0,58.39851760864258,73.0,13926.498046875,-0.0,459.4916687011719,1.0,283.1499938964844,285.3971862792969,290.3984069824219,291.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17241.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293133854866028,1.0,0.0,0.0,1.4815433025360107,1.4815492630004885,1.464610335233374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.541015625,0.0,136.88037109375,1895.4371337890625,0.0,605.5259399414062,0.4032930731773376,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537977337837219,0.2545610070228576,0.2290219664573669,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.854736328125,0.7942934632301331,0.2029672563076019,0.1927629113197326,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973483443260193,0.294692188501358,0.2064759731292724,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7448015809059143,0.1670644134283065,0.1589147448539734,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127273082733154,0.1448090523481369,0.6550852060317993,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388266563415527,1.0,1.0,0.0,1.0,-1.731040120124817,1.7310376167297363,2.4252672119473573e-06,1.3291690349578855,0.6520176529884338,0.6520176529884338,0.0,59.84257125854492,76.0,14079.869140625,-0.0,472.1978454589844,1.0,283.1499938964844,285.395263671875,290.4098205566406,291.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,17190.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532666802406311,1.0,0.0,0.0,1.4993383884429932,1.4993443489074707,1.5000050268554332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.79150390625,0.0,140.43228149414062,1895.4371337890625,0.0,617.9846801757812,0.4067074954509735,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511521220207214,0.2592035830020904,0.2332494407892227,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634948730469,0.7914999723434448,0.2065278887748718,0.1961867660284042,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912923336029053,0.2970469295978546,0.2081662863492965,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429212331771851,0.1703638136386871,0.1620997488498687,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100710868835449,0.1472160667181015,0.6662008762359619,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452956676483154,1.0,1.0,0.0,1.0,-1.759426474571228,1.7594239711761477,2.5027206902450416e-06,1.3514039516448977,0.6617522835731506,0.6617522835731506,0.0,62.73953628540039,79.0,14396.123046875,-0.0,498.57666015625,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395597815513611,1.0,0.0,0.0,1.5375900268554688,1.5375962257385254,1.5775187023336914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.627685546875,0.0,148.34263610839844,1895.4371337890625,0.0,644.4096069335938,0.4141369462013244,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511521220207214,0.2592035830020904,0.2332494407892227,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634948730469,0.7914999723434448,0.2065278887748718,0.1961867660284042,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912923336029053,0.2970469295978546,0.2081662863492965,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429212331771851,0.1703638136386871,0.1620997488498687,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100710868835449,0.1472160667181015,0.6662008762359619,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452956676483154,1.0,1.0,0.0,1.0,-1.759426474571228,1.7594239711761477,2.5027206902450416e-06,1.3514039516448977,0.6617522835731506,0.6617522835731506,0.0,62.73953628540039,79.0,14396.123046875,-0.0,498.57666015625,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395597815513611,1.0,0.0,0.0,1.5375900268554688,1.5375962257385254,1.5775187023336914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.627685546875,0.0,148.34263610839844,1895.4371337890625,0.0,644.4096069335938,0.4141369462013244,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489512205123901,0.2638983130455017,0.2375243604183197,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.869873046875,0.7892206311225891,0.2101922333240509,0.1997088938951492,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858497142791748,0.2994721829891205,0.2099059820175171,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414626479148865,0.173745647072792,0.1653631627559662,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078261971473694,0.1497043818235397,0.6776841878890991,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518092334270477,1.0,1.0,0.0,1.0,-1.788583278656006,1.7885807752609253,2.583797368060914e-06,1.3742252588272097,0.6723350286483765,0.6723350286483765,0.0,65.6482162475586,67.0,14725.3681640625,-0.0,526.2666015625,1.0,283.1499938964844,285.37969970703125,290.4543151855469,291.48876953125,293.1499938964844,293.1499938964844,283.1499938964844,16988.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466637015342712,1.0,0.0,0.0,1.5796465873718262,1.5796529054641724,1.664996318595513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.984375,0.0,157.45350646972656,1895.4371337890625,0.0,672.8252563476562,0.4224140048027038,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489512205123901,0.2638983130455017,0.2375243604183197,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.869873046875,0.7892206311225891,0.2101922333240509,0.1997088938951492,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858497142791748,0.2994721829891205,0.2099059820175171,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414626479148865,0.173745647072792,0.1653631627559662,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078261971473694,0.1497043818235397,0.6776841878890991,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518092334270477,1.0,1.0,0.0,1.0,-1.788583278656006,1.7885807752609253,2.583797368060914e-06,1.3742252588272097,0.6723350286483765,0.6723350286483765,0.0,65.6482162475586,67.0,14725.3681640625,-0.0,526.2666015625,1.0,283.1499938964844,285.37969970703125,290.4543151855469,291.48876953125,293.1499938964844,293.1499938964844,283.1499938964844,16988.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466637015342712,1.0,0.0,0.0,1.5796465873718262,1.5796529054641724,1.664996318595513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.984375,0.0,157.45350646972656,1895.4371337890625,0.0,672.8252563476562,0.4224140048027038,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616201877593994,0.2686539888381958,0.2416729480028152,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8727722167969,0.801551878452301,0.213965892791748,0.2031454294919967,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968484401702881,0.3019742667675018,0.2115595936775207,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526254653930664,0.177214428782463,0.1685203313827514,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183244228363037,0.1522803902626037,0.6886640787124634,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531452119350433,1.0,1.0,0.0,1.0,-1.8166524171829224,1.816649794578552,2.663310851858114e-06,1.39618718624115,0.6837429404258728,0.6837429404258728,0.0,63.86703872680664,55.0,15056.587890625,-0.0,539.519775390625,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539267659187317,1.0,0.0,0.0,1.6254465579986572,1.6254531145095823,1.7629452031542314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.498779296875,0.0,167.88002014160156,1895.4371337890625,0.0,703.162109375,0.4315447509288788,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616201877593994,0.2686539888381958,0.2416729480028152,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8727722167969,0.801551878452301,0.213965892791748,0.2031454294919967,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968484401702881,0.3019742667675018,0.2115595936775207,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7526254653930664,0.177214428782463,0.1685203313827514,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183244228363037,0.1522803902626037,0.6886640787124634,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531452119350433,1.0,1.0,0.0,1.0,-1.8166524171829224,1.816649794578552,2.663310851858114e-06,1.39618718624115,0.6837429404258728,0.6837429404258728,0.0,63.86703872680664,55.0,15056.587890625,-0.0,539.519775390625,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539267659187317,1.0,0.0,0.0,1.6254465579986572,1.6254531145095823,1.7629452031542314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.498779296875,0.0,167.88002014160156,1895.4371337890625,0.0,703.162109375,0.4315447509288788,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893484473228455,0.2734907567501068,0.2457584142684936,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.872314453125,0.8262494206428528,0.2178684324026107,0.2065599858760833,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251469969749452,0.3045735955238342,0.2131749093532562,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776823103427887,0.1807925552129745,0.1716358959674835,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7392671704292297,0.154966801404953,0.6994550228118896,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513097763061523,1.0,1.0,0.0,1.0,-1.844296097755432,1.8442933559417725,2.742978267633589e-06,1.4177820682525637,0.6959573030471802,0.6959573030471802,0.0,58.53732681274414,43.0,15391.8056640625,-0.0,541.6583251953125,1.0,283.1499938964844,285.3490905761719,290.4967346191406,291.5714111328125,293.1499938964844,293.1499938964844,283.1499938964844,16785.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612192749977112,1.0,0.0,0.0,1.6748652458190918,1.6748720407485962,1.8717729233230784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.02734375,0.0,179.73703002929688,1895.4371337890625,0.0,734.9742431640625,0.4415215253829956,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893484473228455,0.2734907567501068,0.2457584142684936,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.872314453125,0.8262494206428528,0.2178684324026107,0.2065599858760833,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9251469969749452,0.3045735955238342,0.2131749093532562,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.776823103427887,0.1807925552129745,0.1716358959674835,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7392671704292297,0.154966801404953,0.6994550228118896,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513097763061523,1.0,1.0,0.0,1.0,-1.844296097755432,1.8442933559417725,2.742978267633589e-06,1.4177820682525637,0.6959573030471802,0.6959573030471802,0.0,58.53732681274414,43.0,15391.8056640625,-0.0,541.6583251953125,1.0,283.1499938964844,285.3490905761719,290.4967346191406,291.5714111328125,293.1499938964844,293.1499938964844,283.1499938964844,16785.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612192749977112,1.0,0.0,0.0,1.6748652458190918,1.6748720407485962,1.8717729233230784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.02734375,0.0,179.73703002929688,1895.4371337890625,0.0,734.9742431640625,0.4415215253829956,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9100274443626404,0.2759381532669067,0.2477927654981613,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8712158203125,0.843492329120636,0.2198683470487594,0.2082766443490982,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.947291612625122,0.3059101402759552,0.2139812856912613,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947820425033569,0.1826246976852417,0.1731975078582763,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7548025846481323,0.1563523262739181,0.7048666477203369,285.8711853027344,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495524823665619,1.0,1.0,0.0,1.0,-1.858141660690308,1.858138918876648,2.7833918920805445e-06,1.4285906553268433,0.7023716568946838,0.7023716568946838,0.0,54.95136260986328,43.0,15562.1064453125,-0.0,539.8223266601562,1.0,283.1499938964844,285.3395080566406,290.5069885253906,291.591796875,293.1499938964844,293.1499938964844,283.1499938964844,16735.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648524165153503,1.0,0.0,0.0,1.7009027004241943,1.7009094953536987,1.930422541818189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.890869140625,0.0,186.24256896972656,1895.4371337890625,0.0,751.3431396484375,0.4468252062797546,1.0,0.0,3.0,1.0,0.0
12299760,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392361044883728,0.2784037292003631,0.2498257458209991,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.86981201171875,0.8663530945777893,0.2219000905752182,0.2100046277046203,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731451869010924,0.3072708547115326,0.2147905826568603,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8171252608299255,0.1844852417707443,0.1747671663761139,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755511999130249,0.1577655225992202,0.7103138566017151,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473777770996094,1.0,1.0,0.0,1.0,-1.8720552921295168,1.872052431106568,2.824346665875055e-06,1.4394478797912598,0.7085610628128052,0.7085610628128052,0.0,50.893497467041016,31.0,15733.3505859375,-0.0,536.4817504882812,1.0,283.1499938964844,285.32958984375,290.5171813964844,291.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,16701.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684751868247986,1.0,0.0,0.0,1.7273815870285034,1.7273885011672974,1.99099417841353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.749755859375,0.0,193.09619140625,1895.4371337890625,0.0,768.0170288085938,0.452272355556488,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.99510657787323,0.2833430469036102,0.2539652585983276,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8592224121094,0.9226536750793456,0.2260179966688156,0.2135778218507766,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9990000128746032,0.3112671673297882,0.2014998197555542,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.8655688762664795,0.1882510334253311,0.1780140995979309,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8232804536819458,0.1606375128030777,0.7217127680778503,285.8589782714844,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414342701435089,1.0,1.0,0.0,1.0,-1.8829673528671265,1.8829644918441768,2.8569777441589395e-06,1.4481549263000488,0.720646858215332,0.720646858215332,0.0,43.51268768310547,34.0,15980.005859375,-0.0,520.347412109375,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756035447120667,1.0,0.0,0.0,1.7802984714508057,1.7803056240081787,2.1148474615984014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.574951171875,0.0,207.4921875,1895.4371337890625,0.0,801.8738403320312,0.4633227288722992,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.99510657787323,0.2833430469036102,0.2539652585983276,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8592224121094,0.9226536750793456,0.2260179966688156,0.2135778218507766,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9990000128746032,0.3112671673297882,0.2014998197555542,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.8655688762664795,0.1882510334253311,0.1780140995979309,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8232804536819458,0.1606375128030777,0.7217127680778503,285.8589782714844,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414342701435089,1.0,1.0,0.0,1.0,-1.8829673528671265,1.8829644918441768,2.8569777441589395e-06,1.4481549263000488,0.720646858215332,0.720646858215332,0.0,43.51268768310547,34.0,15980.005859375,-0.0,520.347412109375,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756035447120667,1.0,0.0,0.0,1.7802984714508057,1.7803056240081787,2.1148474615984014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.574951171875,0.0,207.4921875,1895.4371337890625,0.0,801.8738403320312,0.4633227288722992,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903332114219665,0.2415516525506973,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8231201171875,0.9520319700241088,0.2301205247640609,0.2173554003238678,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204600512981415,0.1878734976053238,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904554843902588,0.1919970363378524,0.1814591288566589,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.8445851802825928,0.1635616272687912,0.7342504858970642,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381682932376861,1.0,1.0,0.0,1.0,-1.8754241466522217,1.8754212856292725,2.8342194582364755e-06,1.4420074224472046,0.7320436239242554,0.7320436239242554,0.0,40.91721725463867,54.0,16086.001953125,-0.0,506.9378967285156,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811508893966675,1.0,0.0,0.0,1.8321861028671265,1.8321934938430784,2.239920178226385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.041015625,0.0,222.5104522705078,1895.4371337890625,0.0,829.2057495117188,0.4743218719959259,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.2903332114219665,0.2415516525506973,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8231201171875,0.9520319700241088,0.2301205247640609,0.2173554003238678,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893964767456,0.3204600512981415,0.1878734976053238,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904554843902588,0.1919970363378524,0.1814591288566589,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.8445851802825928,0.1635616272687912,0.7342504858970642,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.3381682932376861,1.0,1.0,0.0,1.0,-1.8754241466522217,1.8754212856292725,2.8342194582364755e-06,1.4420074224472046,0.7320436239242554,0.7320436239242554,0.0,40.91721725463867,54.0,16086.001953125,-0.0,506.9378967285156,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811508893966675,1.0,0.0,0.0,1.8321861028671265,1.8321934938430784,2.239920178226385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.041015625,0.0,222.5104522705078,1895.4371337890625,0.0,829.2057495117188,0.4743218719959259,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.2960879802703857,0.2409510761499405,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8123779296875,0.9567046165466307,0.2327950894832611,0.2198511362075805,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985111355781556,0.326397955417633,0.1874063909053802,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949427008628845,0.1944368630647659,0.1837384104728698,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483613729476929,0.1655585169792175,0.7429688572883606,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4647827148437,285.81268310546875,1.0,0.3410670459270477,1.0,1.0,0.0,1.0,-1.8903186321258545,1.8903157711029053,2.878046871046536e-06,1.453278660774231,0.7392881512641907,0.7392881512641907,0.0,41.18720245361328,54.0,16268.7998046875,-0.0,517.8975830078125,1.0,283.1499938964844,285.2365417480469,290.5553894042969,291.6853332519531,293.1499938964844,293.1499938964844,283.1499938964844,16693.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583490788936615,1.0,0.0,0.0,1.864816427230835,1.8648239374160769,2.320414438372609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.10498046875,0.0,232.3565826416016,1895.4371337890625,0.0,840.9984130859375,0.4812827110290527,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.2989170551300049,0.2439479082822799,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8157043457031,0.9552561044692992,0.2343357652425766,0.2213005572557449,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.99887877702713,0.3291775584220886,0.1897372603416443,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938273787498474,0.195839837193489,0.1850621253252029,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.8473219275474548,0.166726678609848,0.7481756806373596,285.8157958984375,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441934287548065,1.0,1.0,0.0,1.0,-1.9062879085540767,1.906285047531128,2.9258887934702216e-06,1.4656614065170288,0.7434794902801514,0.7434794902801514,0.0,41.9511604309082,74.0,16426.162109375,-0.0,531.359130859375,1.0,283.1499938964844,285.23455810546875,290.56134033203125,291.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,16692.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847521424293518,1.0,0.0,0.0,1.883210301399231,1.883218050003052,2.366415827737001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.862548828125,0.0,238.0184936523437,1895.4371337890625,0.0,847.4212036132812,0.4852056205272674,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041333854198456,0.2622393071651459,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8490295410156,0.938037633895874,0.2387764602899551,0.2255304306745529,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341130316257477,0.2039639055728912,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795551657676697,0.1998722553253173,0.1889199465513229,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347030878067017,0.1700463593006134,0.7634209394454956,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578909635543823,1.0,1.0,0.0,1.0,-1.973337173461914,1.9733340740203853,3.1319973459176254e-06,1.517866849899292,0.7556602954864502,0.7556602954864502,0.0,46.190948486328125,94.0,17022.841796875,-0.0,593.6345825195312,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.751220703125,293.1499938964844,293.1499938964844,283.1499938964844,16668.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899664759635925,1.0,0.0,0.0,1.934976816177368,1.9349846839904783,2.49830179654964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.081787109375,0.0,254.4052734375,1895.4371337890625,0.0,874.4666137695312,0.4962491393089294,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041333854198456,0.2622393071651459,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8490295410156,0.938037633895874,0.2387764602899551,0.2255304306745529,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341130316257477,0.2039639055728912,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795551657676697,0.1998722553253173,0.1889199465513229,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347030878067017,0.1700463593006134,0.7634209394454956,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578909635543823,1.0,1.0,0.0,1.0,-1.973337173461914,1.9733340740203853,3.1319973459176254e-06,1.517866849899292,0.7556602954864502,0.7556602954864502,0.0,46.190948486328125,94.0,17022.841796875,-0.0,593.6345825195312,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.751220703125,293.1499938964844,293.1499938964844,283.1499938964844,16668.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899664759635925,1.0,0.0,0.0,1.934976816177368,1.9349846839904783,2.49830179654964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.081787109375,0.0,254.4052734375,1895.4371337890625,0.0,874.4666137695312,0.4962491393089294,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977536201477052,0.3051106035709381,0.274259865283966,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758850097656,0.9220421314239502,0.2410828024148941,0.2277691960334777,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349175751209259,0.2153505831956863,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.8667706847190857,0.2019607871770858,0.1909597069025039,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.823383629322052,0.1716997027397155,0.7712933421134949,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671081066131592,1.0,1.0,0.0,1.0,-2.0162477493286133,2.016244649887085,3.2682023629604373e-06,1.5513906478881836,0.7621030807495117,0.7621030807495117,0.0,49.625465393066406,94.0,17390.28125,-0.0,637.998779296875,1.0,283.1499938964844,285.2649230957031,290.6103515625,291.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,16645.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941606760025024,1.0,0.0,0.0,1.9614685773849487,1.9614766836166384,2.567178682966187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.07373046875,0.0,263.0599975585937,1895.4371337890625,0.0,896.8077392578125,0.5019059181213379,1.0,0.0,3.0,1.0,0.0
12300360,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.975373923778534,0.3063004612922668,0.2752759158611297,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018859863281,0.8969218730926514,0.2434151619672775,0.2301233261823654,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90234375,0.9990000128746032,0.3339654803276062,0.2339991182088852,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8458428978919983,0.2040680348873138,0.1931070536375045,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.8034595251083374,0.1733092665672302,0.7793973088264465,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772410452365875,1.0,1.0,0.0,1.0,-2.054859638214112,2.054856300354004,3.393558472453151e-06,1.581607699394226,0.768714427947998,0.768714427947998,0.0,54.90851974487305,112.0,17736.48828125,-0.0,687.2151489257812,1.0,283.1499938964844,285.27886962890625,290.6317138671875,291.8313903808594,293.1499938964844,293.1499938964844,283.1499938964844,16620.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995509028434753,1.0,0.0,0.0,1.988420009613037,1.988428235054016,2.6382119244772184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.28515625,0.0,272.0738830566406,1895.4371337890625,0.0,926.3023681640624,0.5076714754104614,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003388285636902,0.3103160262107849,0.2790748178958893,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.8360873460769653,0.2479846477508545,0.2350950390100479,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.92470383644104,0.3324507772922516,0.2332824468612671,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901461124420166,0.2081790417432785,0.1976521462202072,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482162117958069,0.1763408482074737,0.796222448348999,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968115746974945,1.0,1.0,0.0,1.0,-2.090160846710205,2.0901572704315186,3.5106488667224767e-06,1.6093820333480835,0.7817836999893188,0.7817836999893188,0.0,71.92459869384766,115.0,18158.6875,-0.0,777.0946044921875,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120861172676086,1.0,0.0,0.0,2.042712688446045,2.0427212715148926,2.784248351872521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23779296875,0.0,291.0152587890625,1895.4371337890625,0.0,998.1585083007812,0.5193731188774109,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003388285636902,0.3103160262107849,0.2790748178958893,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.8360873460769653,0.2479846477508545,0.2350950390100479,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.92470383644104,0.3324507772922516,0.2332824468612671,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901461124420166,0.2081790417432785,0.1976521462202072,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482162117958069,0.1763408482074737,0.796222448348999,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968115746974945,1.0,1.0,0.0,1.0,-2.090160846710205,2.0901572704315186,3.5106488667224767e-06,1.6093820333480835,0.7817836999893188,0.7817836999893188,0.0,71.92459869384766,115.0,18158.6875,-0.0,777.0946044921875,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120861172676086,1.0,0.0,0.0,2.042712688446045,2.0427212715148926,2.784248351872521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23779296875,0.0,291.0152587890625,1895.4371337890625,0.0,998.1585083007812,0.5193731188774109,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695834279060364,0.3149940967559814,0.2835891842842102,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9277038574219,0.8107112050056458,0.2525196969509125,0.2398215383291244,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8873010873794556,0.3336073160171509,0.2340746372938156,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647151947021484,0.2122487276792526,0.201946273446083,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256069779396057,0.1793529540300369,0.8118207454681396,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115700125694275,1.0,1.0,0.0,1.0,-2.1261022090911865,2.1260986328125,3.6315029774414143e-06,1.6373029947280884,0.7948797941207886,0.7948797941207886,0.0,84.35999298095703,118.0,18572.556640625,-0.0,853.9139404296875,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233499646186829,1.0,0.0,0.0,2.0968356132507324,2.096844434738159,2.933743701305503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85888671875,0.0,310.9072570800781,1895.4371337890625,0.0,1066.39208984375,0.5311314463615417,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695834279060364,0.3149940967559814,0.2835891842842102,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9277038574219,0.8107112050056458,0.2525196969509125,0.2398215383291244,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8873010873794556,0.3336073160171509,0.2340746372938156,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647151947021484,0.2122487276792526,0.201946273446083,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7256069779396057,0.1793529540300369,0.8118207454681396,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115700125694275,1.0,1.0,0.0,1.0,-2.1261022090911865,2.1260986328125,3.6315029774414143e-06,1.6373029947280884,0.7948797941207886,0.7948797941207886,0.0,84.35999298095703,118.0,18572.556640625,-0.0,853.9139404296875,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233499646186829,1.0,0.0,0.0,2.0968356132507324,2.096844434738159,2.933743701305503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85888671875,0.0,310.9072570800781,1895.4371337890625,0.0,1066.39208984375,0.5311314463615417,1.0,0.0,3.0,1.0,0.0
