time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546141386032104,0.3198700845241546,0.2882145941257477,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9377136230469,0.7971848249435425,0.2571093738079071,0.2444464266300201,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689293265342712,0.3358600735664367,0.2357215583324432,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527294158935547,0.2163582444190979,0.2061263173818588,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141895294189453,0.1824500411748886,0.8270833492279053,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234650433063507,1.0,1.0,0.0,1.0,-2.162541627883911,2.1625380516052246,3.756248133868212e-06,1.6655869483947754,0.8081165552139282,0.8081165552139282,0.0,93.40037536621094,121.0,18992.021484375,-0.0,921.1808471679688,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325610280036926,1.0,0.0,0.0,2.150651216506958,2.150660276412964,3.086265678575728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.8701171875,0.0,331.669677734375,1895.4371337890625,0.0,1124.6578369140625,0.5428869128227234,1.0,0.0,3.0,1.0,0.0
12300720,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546141386032104,0.3198700845241546,0.2882145941257477,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9377136230469,0.7971848249435425,0.2571093738079071,0.2444464266300201,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689293265342712,0.3358600735664367,0.2357215583324432,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527294158935547,0.2163582444190979,0.2061263173818588,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141895294189453,0.1824500411748886,0.8270833492279053,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234650433063507,1.0,1.0,0.0,1.0,-2.162541627883911,2.1625380516052246,3.756248133868212e-06,1.6655869483947754,0.8081165552139282,0.8081165552139282,0.0,93.40037536621094,121.0,18992.021484375,-0.0,921.1808471679688,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325610280036926,1.0,0.0,0.0,2.150651216506958,2.150660276412964,3.086265678575728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.8701171875,0.0,331.669677734375,1895.4371337890625,0.0,1124.6578369140625,0.5428869128227234,1.0,0.0,3.0,1.0,0.0
12300780,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467535972595215,0.3248323202133178,0.2928505539894104,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.7901301980018616,0.2617862224578857,0.2490609735250473,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585863709449768,0.3386235237121582,0.2377383112907409,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.746815025806427,0.2205384075641632,0.2102807611227035,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078367471694946,0.18564173579216,0.8423563838005066,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335040152072906,1.0,1.0,0.0,1.0,-2.199408531188965,2.199404716491699,3.884751549776411e-06,1.6941955089569092,0.8215115666389465,0.8215115666389465,0.0,100.28211212158205,109.0,19416.78125,-0.0,982.9028930664062,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.018798828125,293.1499938964844,293.1499938964844,283.1499938964844,16598.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404609084129333,1.0,0.0,0.0,2.2039458751678467,2.2039554119110107,3.24112107819019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.12353515625,0.0,353.218017578125,1895.4371337890625,0.0,1176.3289794921875,0.5545843243598938,1.0,0.0,3.0,1.0,0.0
12300840,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.8467535972595215,0.3248323202133178,0.2928505539894104,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.948974609375,0.7901301980018616,0.2617862224578857,0.2490609735250473,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.8585863709449768,0.3386235237121582,0.2377383112907409,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.746815025806427,0.2205384075641632,0.2102807611227035,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488220214844,0.7078367471694946,0.18564173579216,0.8423563838005066,285.9490661621094,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4734191894531,285.9498596191406,1.0,0.4335040152072906,1.0,1.0,0.0,1.0,-2.199408531188965,2.199404716491699,3.884751549776411e-06,1.6941955089569092,0.8215115666389465,0.8215115666389465,0.0,100.28211212158205,109.0,19416.78125,-0.0,982.9028930664062,1.0,283.1499938964844,285.2561340332031,290.7065124511719,292.018798828125,293.1499938964844,293.1499938964844,283.1499938964844,16598.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404609084129333,1.0,0.0,0.0,2.2039458751678467,2.2039554119110107,3.24112107819019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.12353515625,0.0,353.218017578125,1895.4371337890625,0.0,1176.3289794921875,0.5545843243598938,1.0,0.0,3.0,1.0,0.0
12300900,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8482359051704407,0.3273378610610962,0.2950920760631561,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9547424316406,0.791970431804657,0.2641622126102447,0.251298189163208,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.8591853976249695,0.340114563703537,0.2387592941522598,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9546813964844,0.7485541701316833,0.222659945487976,0.2122821509838104,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.7094364166259766,0.1872740536928177,0.8496603965759277,285.9548034667969,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4751892089844,285.9555358886719,1.0,0.4360188245773315,1.0,1.0,0.0,1.0,-2.217192888259888,2.217188835144043,3.94759763366892e-06,1.7080130577087402,0.8282680511474609,0.8282680511474609,0.0,101.09252166748048,109.0,19626.22265625,-0.0,1003.8756713867188,1.0,283.1499938964844,285.25372314453125,290.7154541015625,292.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,16604.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441880464553833,1.0,0.0,0.0,2.230332612991333,2.230342149734497,3.319193808692944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.16015625,0.0,364.257568359375,1895.4371337890625,0.0,1201.236083984375,0.560396134853363,1.0,0.0,3.0,1.0,0.0
12300960,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8528406620025635,0.3298661112785339,0.2972926199436188,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.960205078125,0.7969024777412415,0.2665711343288421,0.2535013556480407,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.8630560040473938,0.3416630029678345,0.2397773116827011,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.753028392791748,0.2248106747865677,0.2142458856105804,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7136934995651245,0.1889379620552063,0.8567980527877808,285.96026611328125,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47705078125,285.96099853515625,1.0,0.4374641478061676,1.0,1.0,0.0,1.0,-2.234637498855591,2.234633445739746,4.00974113290431e-06,1.7215518951416016,0.8350580930709839,0.8350580930709839,0.0,100.32796478271484,97.0,19833.30078125,-0.0,1018.7940673828124,1.0,283.1499938964844,285.2512512207031,290.7251281738281,292.06134033203125,293.1499938964844,293.1499938964844,283.1499938964844,16612.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478545069694519,1.0,0.0,0.0,2.256499052047729,2.2565085887908936,3.397532850613061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.2783203125,0.0,375.4527587890625,1895.4371337890625,0.0,1226.0611572265625,0.5661737322807312,1.0,0.0,3.0,1.0,0.0
12301020,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694978356361389,0.3349877297878265,0.3016345500946045,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9715270996094,0.8135076761245728,0.2714913487434387,0.2578783631324768,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784447312355042,0.34489905834198,0.2418261617422104,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685871124267578,0.2292042672634124,0.218134194612503,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274670004844666,0.1923641115427017,0.8709180951118469,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379770755767822,1.0,1.0,0.0,1.0,-2.269202470779419,2.269198417663574,4.134398295718711e-06,1.7483757734298706,0.848754346370697,0.848754346370697,0.0,95.65966796875,85.0,20246.357421875,-0.0,1036.7218017578125,1.0,283.1499938964844,285.2469177246094,290.7457275390625,292.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,16632.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551060676574707,1.0,0.0,0.0,2.3080894947052,2.3080995082855225,3.554664829152898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.89990234375,0.0,398.25775146484375,1895.4371337890625,0.0,1276.084228515625,0.5776034593582153,1.0,0.0,3.0,1.0,0.0
12301080,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8694978356361389,0.3349877297878265,0.3016345500946045,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9715270996094,0.8135076761245728,0.2714913487434387,0.2578783631324768,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8784447312355042,0.34489905834198,0.2418261617422104,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7685871124267578,0.2292042672634124,0.218134194612503,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.7274670004844666,0.1923641115427017,0.8709180951118469,285.9715881347656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4811706542969,285.97235107421875,1.0,0.4379770755767822,1.0,1.0,0.0,1.0,-2.269202470779419,2.269198417663574,4.134398295718711e-06,1.7483757734298706,0.848754346370697,0.848754346370697,0.0,95.65966796875,85.0,20246.357421875,-0.0,1036.7218017578125,1.0,283.1499938964844,285.2469177246094,290.7457275390625,292.10601806640625,293.1499938964844,293.1499938964844,283.1499938964844,16632.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551060676574707,1.0,0.0,0.0,2.3080894947052,2.3080995082855225,3.554664829152898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.89990234375,0.0,398.25775146484375,1895.4371337890625,0.0,1276.084228515625,0.5776034593582153,1.0,0.0,3.0,1.0,0.0
12301140,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963639736175537,0.3401856422424316,0.3059386312961578,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98388671875,0.8372906446456909,0.276543915271759,0.2622668445110321,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040133953094482,0.3482860624790191,0.2439021468162536,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7932671904563904,0.2337169796228408,0.2220216393470764,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484561800956726,0.1959161013364792,0.8850675821304321,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363842010498047,1.0,1.0,0.0,1.0,-2.3038039207458496,2.303799629211426,4.261220055923332e-06,1.7752304077148438,0.8626221418380737,0.8626221418380737,0.0,88.08847045898438,73.0,20661.279296875,-0.0,1043.67578125,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623227000236511,1.0,0.0,0.0,2.358561754226685,2.358572244644165,3.711828355790203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.99853515625,0.0,421.5260314941406,1895.4371337890625,0.0,1327.0509033203125,0.5888305902481079,1.0,0.0,3.0,1.0,0.0
12301200,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8963639736175537,0.3401856422424316,0.3059386312961578,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98388671875,0.8372906446456909,0.276543915271759,0.2622668445110321,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.9040133953094482,0.3482860624790191,0.2439021468162536,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7932671904563904,0.2337169796228408,0.2220216393470764,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7484561800956726,0.1959161013364792,0.8850675821304321,285.98394775390625,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.4856262207031,285.9847717285156,1.0,0.4363842010498047,1.0,1.0,0.0,1.0,-2.3038039207458496,2.303799629211426,4.261220055923332e-06,1.7752304077148438,0.8626221418380737,0.8626221418380737,0.0,88.08847045898438,73.0,20661.279296875,-0.0,1043.67578125,1.0,283.1499938964844,285.24395751953125,290.7672424316406,292.15185546875,293.1499938964844,293.1499938964844,283.1499938964844,16657.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623227000236511,1.0,0.0,0.0,2.358561754226685,2.358572244644165,3.711828355790203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.99853515625,0.0,421.5260314941406,1895.4371337890625,0.0,1327.0509033203125,0.5888305902481079,1.0,0.0,3.0,1.0,0.0
12301260,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9241853952407836,0.3437966108322143,0.3089574873447418,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99346923828125,0.860604465007782,0.2800794541835785,0.2653734982013702,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9317194223403932,0.3506286144256592,0.2453617751598358,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8164780139923096,0.2368538528680801,0.2247591763734817,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7695577144622803,0.1983609497547149,0.8949733376502991,285.9935607910156,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4873352050781,285.994384765625,1.0,0.4343981146812439,1.0,1.0,0.0,1.0,-2.3281052112579346,2.3281009197235107,4.3515483412193134e-06,1.7941176891326904,0.8727225661277771,0.8727225661277771,0.0,81.55563354492188,73.0,20959.572265625,-0.0,1043.76904296875,1.0,283.1499938964844,285.2426147460937,290.7833557128906,292.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,16678.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673831939697266,1.0,0.0,0.0,2.3941304683685303,2.3941409587860107,3.824626162440836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.36279296875,0.0,438.5041198730469,1895.4371337890625,0.0,1363.47314453125,0.5967671275138855,1.0,0.0,3.0,1.0,0.0
12301320,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.9374151825904846,0.3451322019100189,0.3100703060626983,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.99713134765625,0.8713701963424683,0.2813862562179565,0.266520231962204,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.9443715810775756,0.3514759838581085,0.2458861917257309,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8261011242866516,0.2380020469427108,0.2257595211267471,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7792357802391052,0.1992369592189788,0.8985130190849304,285.9972229003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4872741699219,285.9979858398437,1.0,0.433467835187912,1.0,1.0,0.0,1.0,-2.336904287338257,2.336899757385254,4.3845079744642135e-06,1.8009605407714844,0.8766739964485168,0.8766739964485168,0.0,78.90184783935547,61.0,21072.8046875,-0.0,1042.6370849609375,1.0,283.1499938964844,285.2420349121094,290.7899780273437,292.19873046875,293.1499938964844,293.1499938964844,283.1499938964844,16686.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692754626274109,1.0,0.0,0.0,2.407773733139038,2.4077844619750977,3.8683407410644577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.5185546875,0.0,445.14642333984375,1895.4371337890625,0.0,1377.23388671875,0.599816620349884,1.0,0.0,3.0,1.0,0.0
12301380,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880566000938416,0.349702388048172,0.3138165771961212,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00933837890625,0.9215635061264038,0.285843163728714,0.2703683972358703,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918336272239684,0.3543227016925812,0.2475961148738861,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.869432270526886,0.241873487830162,0.2290672361850738,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214277625083923,0.2021144032478332,0.9098092913627625,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295344650745392,1.0,1.0,0.0,1.0,-2.3656277656555176,2.365623235702514,4.492979769565864e-06,1.8232817649841309,0.8908822536468506,0.8908822536468506,0.0,69.01102447509766,64.0,21464.501953125,-0.0,1033.8720703125,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756455302238464,1.0,0.0,0.0,2.455545425415039,2.4555563926696777,4.0233641129816533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.12451171875,0.0,468.9822998046875,1895.4371337890625,0.0,1424.1099853515625,0.6105167865753174,1.0,0.0,3.0,1.0,0.0
12301440,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9880566000938416,0.349702388048172,0.3138165771961212,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00933837890625,0.9215635061264038,0.285843163728714,0.2703683972358703,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093994140625,0.9918336272239684,0.3543227016925812,0.2475961148738861,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.869432270526886,0.241873487830162,0.2290672361850738,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.8214277625083923,0.2021144032478332,0.9098092913627625,286.0093994140625,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.4850769042969,286.0101318359375,1.0,0.4295344650745392,1.0,1.0,0.0,1.0,-2.3656277656555176,2.365623235702514,4.492979769565864e-06,1.8232817649841309,0.8908822536468506,0.8908822536468506,0.0,69.01102447509766,64.0,21464.501953125,-0.0,1033.8720703125,1.0,283.1499938964844,285.239501953125,290.8160095214844,292.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,16722.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756455302238464,1.0,0.0,0.0,2.455545425415039,2.4555563926696777,4.0233641129816533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.12451171875,0.0,468.9822998046875,1895.4371337890625,0.0,1424.1099853515625,0.6105167865753174,1.0,0.0,3.0,1.0,0.0
12301500,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3519190549850464,0.3148165643215179,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.014404296875,0.9397501945495604,0.2879697382450104,0.2723008990287781,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9990000128746032,0.3558346033096313,0.2451341301202774,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8844200968742371,0.2436966449022293,0.2307191342115402,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8341410756111145,0.2034275233745575,0.915389358997345,286.0144348144531,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4833679199219,286.01446533203125,1.0,0.4290809035301208,1.0,1.0,0.0,1.0,-2.37427830696106,2.3742737770080566,4.526365955825895e-06,1.830247521400452,0.8980311155319214,0.8980311155319214,0.0,66.63172912597656,64.0,21629.869140625,-0.0,1033.8612060546875,1.0,283.1499938964844,285.2369079589844,290.8305053710937,292.2727966308594,293.1499938964844,293.1499938964844,283.1499938964844,16741.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786048412322998,1.0,0.0,0.0,2.478839874267578,2.478850841522217,4.100060664313787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.45068359375,0.0,480.9361572265625,1895.4371337890625,0.0,1446.171142578125,0.6157464981079102,1.0,0.0,3.0,1.0,0.0
12301560,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3546183705329895,0.3107691705226898,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126953125,0.947294056415558,0.2900190353393554,0.2742336392402649,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.9990000128746032,0.3579843938350677,0.241709366440773,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.890857458114624,0.2454371005296707,0.2323651015758514,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8394042253494263,0.2046538442373275,0.9209100008010864,286.0126647949219,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.484130859375,286.0124816894531,1.0,0.4289060235023498,1.0,1.0,0.0,1.0,-2.3768539428710938,2.376849412918091,4.536051164905075e-06,1.8321688175201416,0.9050990343093872,0.9050990343093872,0.0,65.89251708984375,67.0,21746.63671875,-0.0,1033.3831787109375,1.0,283.1499938964844,285.2291564941406,290.8451232910156,292.29595947265625,293.1499938964844,293.1499938964844,283.1499938964844,16765.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813011169433594,1.0,0.0,0.0,2.501638412475586,2.501649618148804,4.175826120444981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.98779296875,0.0,492.8633728027344,1895.4371337890625,0.0,1466.42578125,0.6238750219345093,1.0,0.0,3.0,1.0,0.0
12301620,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612170815467834,0.3056028187274933,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967956542969,0.957758367061615,0.2939367592334747,0.2779415845870971,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631167113780975,0.2376910895109176,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001215100288391,0.248727798461914,0.2354888767004013,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468434810638428,0.2069198042154312,0.9311518669128418,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4298003911972046,1.0,1.0,0.0,1.0,-2.3863253593444824,2.3863208293914795,4.572073521558195e-06,1.8394042253494265,0.918931782245636,0.918931782245636,0.0,65.24205780029297,85.0,22060.666015625,-0.0,1041.0198974609375,1.0,283.1499938964844,285.1969909667969,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685964822769165,1.0,0.0,0.0,2.5782504081726074,2.5782623291015625,4.435509595168696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86572265625,0.0,536.6539916992188,1895.4371337890625,0.0,1501.799560546875,0.6421863436698914,1.0,0.0,3.0,1.0,0.0
12301680,297.54931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3612170815467834,0.3056028187274933,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967956542969,0.957758367061615,0.2939367592334747,0.2779415845870971,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.9990000128746032,0.3631167113780975,0.2376910895109176,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001215100288391,0.248727798461914,0.2354888767004013,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8468434810638428,0.2069198042154312,0.9311518669128418,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4938049316406,285.9964599609375,1.0,0.4298003911972046,1.0,1.0,0.0,1.0,-2.3863253593444824,2.3863208293914795,4.572073521558195e-06,1.8394042253494265,0.918931782245636,0.918931782245636,0.0,65.24205780029297,85.0,22060.666015625,-0.0,1041.0198974609375,1.0,283.1499938964844,285.1969909667969,290.8769836425781,292.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,17260.830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685964822769165,1.0,0.0,0.0,2.5782504081726074,2.5782623291015625,4.435509595168696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.86572265625,0.0,536.6539916992188,1895.4371337890625,0.0,1501.799560546875,0.6421863436698914,1.0,0.0,3.0,1.0,0.0
12301740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.366669625043869,0.314862310886383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945983886719,0.9520072340965272,0.2977451086044311,0.2816067039966583,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673447370529175,0.2448929101228714,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949054479598999,0.2518911063671112,0.2385551333427429,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416842818260193,0.2090473473072052,0.9410994648933412,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381598532199859,1.0,1.0,0.0,1.0,-2.42610239982605,2.426097869873047,4.725046437670244e-06,1.869828224182129,0.932794988155365,0.932794988155365,0.0,68.1923599243164,103.0,22609.185546875,-0.0,1097.1651611328125,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.751953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906291246414185,1.0,0.0,0.0,2.6685681343078613,2.6685807704925537,4.751709923311864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.40380859375,0.0,592.1812744140625,1895.4371337890625,0.0,1537.598876953125,0.6638369560241699,1.0,0.0,3.0,1.0,0.0
12301800,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.366669625043869,0.314862310886383,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945983886719,0.9520072340965272,0.2977451086044311,0.2816067039966583,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.9990000128746032,0.3673447370529175,0.2448929101228714,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.8949054479598999,0.2518911063671112,0.2385551333427429,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9943542480469,0.8416842818260193,0.2090473473072052,0.9410994648933412,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4964904785156,285.9958801269531,1.0,0.4381598532199859,1.0,1.0,0.0,1.0,-2.42610239982605,2.426097869873047,4.725046437670244e-06,1.869828224182129,0.932794988155365,0.932794988155365,0.0,68.1923599243164,103.0,22609.185546875,-0.0,1097.1651611328125,1.0,283.1499938964844,285.1750183105469,290.9177551269531,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.751953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906291246414185,1.0,0.0,0.0,2.6685681343078613,2.6685807704925537,4.751709923311864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.40380859375,0.0,592.1812744140625,1895.4371337890625,0.0,1537.598876953125,0.6638369560241699,1.0,0.0,3.0,1.0,0.0
12301860,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882744550704956,0.3684345483779907,0.3315120637416839,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113830566406,0.9216074347496032,0.3015005588531494,0.2854180335998535,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882283210754396,0.3680776059627533,0.2577984929084778,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693792223930359,0.2549749910831451,0.2417442053556442,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190340995788574,0.211037740111351,0.9514328837394714,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.4516719579696655,1.0,1.0,0.0,1.0,-2.479016065597534,2.479011058807373,4.935515789838973e-06,1.9118287563323968,0.9470304846763612,0.9470304846763612,0.0,76.33425903320312,121.0,23307.955078125,-0.0,1193.9683837890625,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976925134658813,1.0,0.0,0.0,2.7677392959594727,2.767752885818481,5.111445489092148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.77392578125,0.0,657.7416381835938,1895.4371337890625,0.0,1592.59033203125,0.6876248717308044,1.0,0.0,3.0,1.0,0.0
12301920,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882744550704956,0.3684345483779907,0.3315120637416839,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113830566406,0.9216074347496032,0.3015005588531494,0.2854180335998535,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9882283210754396,0.3680776059627533,0.2577984929084778,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8693792223930359,0.2549749910831451,0.2417442053556442,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8190340995788574,0.211037740111351,0.9514328837394714,286.011474609375,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4718933105469,286.01171875,1.0,0.4516719579696655,1.0,1.0,0.0,1.0,-2.479016065597534,2.479011058807373,4.935515789838973e-06,1.9118287563323968,0.9470304846763612,0.9470304846763612,0.0,76.33425903320312,121.0,23307.955078125,-0.0,1193.9683837890625,1.0,283.1499938964844,285.1650390625,290.972412109375,292.5038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18807.875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976925134658813,1.0,0.0,0.0,2.7677392959594727,2.767752885818481,5.111445489092148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.77392578125,0.0,657.7416381835938,1895.4371337890625,0.0,1592.59033203125,0.6876248717308044,1.0,0.0,3.0,1.0,0.0
12301980,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370368719100952,0.3704314529895782,0.3334466516971588,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009155273437,0.8738481402397156,0.3050261735916137,0.2893411815166473,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354934692382812,0.3683787286281585,0.2582423090934753,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281986117362976,0.2578146755695343,0.2450264543294906,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777726054191589,0.2127346843481063,0.961937129497528,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664182066917419,1.0,1.0,0.0,1.0,-2.5065953731536865,2.5065903663635254,5.044828867539764e-06,1.932558417320252,0.9609553813934326,0.9609553813934326,0.0,91.15172576904295,139.0,23804.619140625,0.0,1288.6083984375,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.06640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066972851753235,1.0,0.0,0.0,2.8719074726104736,2.87192177772522,5.503439979293034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.375,0.0,731.9339599609375,1895.4371337890625,0.0,1664.002685546875,0.7126332521438599,1.0,0.0,3.0,1.0,0.0
12302040,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9370368719100952,0.3704314529895782,0.3334466516971588,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0009155273437,0.8738481402397156,0.3050261735916137,0.2893411815166473,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.9354934692382812,0.3683787286281585,0.2582423090934753,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8281986117362976,0.2578146755695343,0.2450264543294906,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7777726054191589,0.2127346843481063,0.961937129497528,286.0008850097656,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.45166015625,286.0008850097656,1.0,0.4664182066917419,1.0,1.0,0.0,1.0,-2.5065953731536865,2.5065903663635254,5.044828867539764e-06,1.932558417320252,0.9609553813934326,0.9609553813934326,0.0,91.15172576904295,139.0,23804.619140625,0.0,1288.6083984375,1.0,283.1499938964844,285.1327514648437,291.0255126953125,292.591796875,293.1499938964844,293.1499938964844,283.1499938964844,19757.06640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066972851753235,1.0,0.0,0.0,2.8719074726104736,2.87192177772522,5.503439979293034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.375,0.0,731.9339599609375,1895.4371337890625,0.0,1664.002685546875,0.7126332521438599,1.0,0.0,3.0,1.0,0.0
12302100,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.912684977054596,0.3718090653419494,0.3348943293094635,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9933166503906,0.8549429774284363,0.3067143261432647,0.2912583351135254,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.9104207158088684,0.3688721358776092,0.2587466239929199,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8111451864242554,0.2591569125652313,0.2466202974319458,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.760428249835968,0.2134998142719268,0.966927707195282,285.9932861328125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.445068359375,285.9929504394531,1.0,0.4740082919597626,1.0,1.0,0.0,1.0,-2.5191550254821777,2.519149780273437,5.095575943414588e-06,1.942285656929016,0.9678345918655396,0.9678345918655396,0.0,99.32121276855467,139.0,24063.583984375,0.0,1339.245849609375,1.0,283.1499938964844,285.113037109375,291.0486755371094,292.63153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20373.90234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110177874565125,1.0,0.0,0.0,2.933093786239624,2.9331085681915283,5.740440087720344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.94189453125,0.0,778.312744140625,1895.4371337890625,0.0,1698.7645263671875,0.7245818376541138,1.0,0.0,3.0,1.0,0.0
12302160,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.893337607383728,0.373252809047699,0.3364536464214325,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9913330078125,0.8389700055122375,0.3083648383617401,0.2931448221206665,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.8906068801879883,0.369481086730957,0.2593623101711273,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7950292825698853,0.2604584097862243,0.2481813132762909,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.7457301616668701,0.2142216265201568,0.9717516899108888,285.9913330078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4392395019531,285.9914245605469,1.0,0.4816969037055969,1.0,1.0,0.0,1.0,-2.5317063331604004,2.53170132637024,5.146558578417171e-06,1.9520118236541748,0.9747553467750548,0.9747553467750548,0.0,107.77262115478516,142.0,24299.314453125,0.0,1391.5772705078125,1.0,283.1499938964844,285.1015014648437,291.070556640625,292.6678771972656,293.1499938964844,293.1499938964844,283.1499938964844,20778.04296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150329947471619,1.0,0.0,0.0,2.9782919883728027,2.9783074855804443,5.918721512898628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.265625,0.0,813.455322265625,1895.4371337890625,0.0,1731.349853515625,0.738191545009613,1.0,0.0,3.0,1.0,0.0
12302220,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727121353149414,0.3761734068393707,0.3394642472267151,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823913574219,0.8219922184944153,0.3115850687026977,0.2966310977935791,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8689022064208984,0.3708797395229339,0.2606132924556732,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772483825683594,0.2629711925983429,0.2510073184967041,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298905253410339,0.2155693918466568,0.9799644947052002,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.492468774318695,1.0,1.0,0.0,1.0,-2.554282188415528,2.554276943206787,5.238998710410669e-06,1.96955144405365,0.9884433150291444,0.9884433150291444,0.0,119.5047607421875,145.0,24780.373046875,0.0,1471.860107421875,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.576171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224087715148926,1.0,0.0,0.0,3.085216760635376,3.085233211517334,6.351330057441373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.75048828125,0.0,901.4103393554688,1895.4371337890625,0.0,1791.885498046875,0.7638899683952332,1.0,0.0,3.0,1.0,0.0
12302280,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8727121353149414,0.3761734068393707,0.3394642472267151,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823913574219,0.8219922184944153,0.3115850687026977,0.2966310977935791,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.8689022064208984,0.3708797395229339,0.2606132924556732,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7772483825683594,0.2629711925983429,0.2510073184967041,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823913574219,0.7298905253410339,0.2155693918466568,0.9799644947052002,285.9823913574219,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4286804199219,285.9824523925781,1.0,0.492468774318695,1.0,1.0,0.0,1.0,-2.554282188415528,2.554276943206787,5.238998710410669e-06,1.96955144405365,0.9884433150291444,0.9884433150291444,0.0,119.5047607421875,145.0,24780.373046875,0.0,1471.860107421875,1.0,283.1499938964844,285.0711364746094,291.1153869628906,292.7417297363281,293.1499938964844,293.1499938964844,283.1499938964844,21847.576171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224087715148926,1.0,0.0,0.0,3.085216760635376,3.085233211517334,6.351330057441373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.75048828125,0.0,901.4103393554688,1895.4371337890625,0.0,1791.885498046875,0.7638899683952332,1.0,0.0,3.0,1.0,0.0
12302340,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613710999488831,0.3790608942508697,0.342337965965271,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97418212890625,0.8125203847885132,0.3147447109222412,0.2999179661273956,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566734194755554,0.3723915815353393,0.2618702352046966,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675464749336243,0.2654120326042175,0.2536227405071258,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208251357078552,0.2168405055999755,0.9871535301208496,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007332563400269,1.0,1.0,0.0,1.0,-2.5749762058258057,2.574970960617065,5.324470293999184e-06,1.985630989074707,1.0,1.0,0.0,127.8483657836914,148.0,25247.732421875,0.0,1536.0628662109375,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.6171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290293574333191,1.0,0.0,0.0,3.191257953643799,3.1912755966186523,6.795432909711963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.1923828125,0.0,994.9088134765624,1895.4371337890625,0.0,1846.941650390625,0.7893791198730469,1.0,0.0,3.0,1.0,0.0
12302400,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8613710999488831,0.3790608942508697,0.342337965965271,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97418212890625,0.8125203847885132,0.3147447109222412,0.2999179661273956,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.8566734194755554,0.3723915815353393,0.2618702352046966,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7675464749336243,0.2654120326042175,0.2536227405071258,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7208251357078552,0.2168405055999755,0.9871535301208496,285.97418212890625,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.41912841796875,285.9742736816406,1.0,0.5007332563400269,1.0,1.0,0.0,1.0,-2.5749762058258057,2.574970960617065,5.324470293999184e-06,1.985630989074707,1.0,1.0,0.0,127.8483657836914,148.0,25247.732421875,0.0,1536.0628662109375,1.0,283.1499938964844,285.0421447753906,291.16229248046875,292.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,22965.6171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290293574333191,1.0,0.0,0.0,3.191257953643799,3.1912755966186523,6.795432909711963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.1923828125,0.0,994.9088134765624,1895.4371337890625,0.0,1846.941650390625,0.7893791198730469,1.0,0.0,3.0,1.0,0.0
12302460,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8556172847747803,0.3813294172286987,0.3445469439029693,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.969482421875,0.8076140284538269,0.3172457814216614,0.3024607300758362,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.8502810001373291,0.3736309111118316,0.2628609836101532,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.7627093195915222,0.2673303484916687,0.2556210160255432,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.7159031629562378,0.2178208231925964,0.9924476146697998,285.9695129394531,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4120178222656,285.9697570800781,1.0,0.5061730742454529,1.0,1.0,0.0,1.0,-2.590639352798462,2.5906338691711426,5.389657872001408e-06,1.9978173971176147,1.0,1.0,0.0,133.02593994140625,148.0,25611.197265625,0.0,1580.279541015625,1.0,283.1499938964844,285.0216369628906,291.201416015625,292.8770446777344,293.1499938964844,293.1499938964844,283.1499938964844,24133.486328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339550852775574,1.0,0.0,0.0,3.272156238555908,3.272174835205078,7.144328151298396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.26416015625,0.0,1072.4306640625,1895.4371337890625,0.0,1888.3243408203125,0.8061928153038025,1.0,0.0,3.0,1.0,0.0
