time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302520,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8544760942459106,0.381894588470459,0.3450888395309448,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9704284667969,0.8066365718841553,0.3178706169128418,0.30308797955513,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8489866256713867,0.3739456832408905,0.2631063759326935,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7617636919021606,0.2678081095218658,0.2561110854148865,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703674316406,0.7148832678794861,0.218063473701477,0.9937246441841124,285.970458984375,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41033935546875,285.9708557128906,1.0,0.5074158310890198,1.0,1.0,0.0,1.0,-2.5944623947143555,2.5944571495056152,5.405633146438049e-06,2.00079345703125,1.0,1.0,0.0,134.1696014404297,136.0,25694.5390625,0.0,1590.6165771484375,1.0,283.1499938964844,285.01934814453125,291.21112060546875,292.8916931152344,293.1499938964844,293.1499938964844,283.1499938964844,24344.54296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351183295249939,1.0,0.0,0.0,3.286432266235352,3.286450862884521,7.206803047665744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.03173828125,0.0,1086.5286865234375,1895.4371337890625,0.0,1898.1483154296875,0.8126055002212524,1.0,0.0,3.0,1.0,0.0
12302580,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587321043014526,0.3847039341926574,0.3475435376167297,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9698181152344,0.8113512396812439,0.320995569229126,0.305968165397644,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523090481758118,0.3755395114421844,0.2641614973545074,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.765975296497345,0.2701919674873352,0.2582988142967224,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179494500160217,0.2192712575197219,0.9988545775413512,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084625482559204,1.0,1.0,0.0,1.0,-2.6109368801116943,2.610931396484375,5.474840236274758e-06,2.0136659145355225,1.0,1.0,0.0,133.3010711669922,124.0,26112.39453125,0.0,1609.6812744140625,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.115234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407904863357544,1.0,0.0,0.0,3.373208999633789,3.3732285499572754,7.592412316625996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.107421875,0.0,1174.8892822265625,1895.4371337890625,0.0,1946.3203125,0.8338452577590942,1.0,0.0,3.0,1.0,0.0
12302640,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8587321043014526,0.3847039341926574,0.3475435376167297,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9698181152344,0.8113512396812439,0.320995569229126,0.305968165397644,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8523090481758118,0.3755395114421844,0.2641614973545074,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.765975296497345,0.2701919674873352,0.2582988142967224,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7179494500160217,0.2192712575197219,0.9988545775413512,285.9698486328125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4026184082031,285.97027587890625,1.0,0.5084625482559204,1.0,1.0,0.0,1.0,-2.6109368801116943,2.610931396484375,5.474840236274758e-06,2.0136659145355225,1.0,1.0,0.0,133.3010711669922,124.0,26112.39453125,0.0,1609.6812744140625,1.0,283.1499938964844,285.000732421875,291.2611083984375,292.9671325683594,293.1499938964844,293.1499938964844,283.1499938964844,25647.115234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407904863357544,1.0,0.0,0.0,3.373208999633789,3.3732285499572754,7.592412316625996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.107421875,0.0,1174.8892822265625,1895.4371337890625,0.0,1946.3203125,0.8338452577590942,1.0,0.0,3.0,1.0,0.0
12302700,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.8639112710952759,0.3861088156700134,0.3487022817134857,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9680480957031,0.8164147138595581,0.3225688934326172,0.3073438704013824,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96807861328125,0.8569613099098206,0.3763565123081207,0.2646495103836059,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7708249688148499,0.2713913917541504,0.2593246400356293,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7218418717384338,0.2198828756809234,1.001094937324524,285.96807861328125,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.3992004394531,285.9682312011719,1.0,0.5077564120292664,1.0,1.0,0.0,1.0,-2.618493795394897,2.618488311767578,5.506715297087794e-06,2.019561290740967,1.0,1.0,0.0,130.9772491455078,124.0,26323.787109375,0.0,1609.8985595703125,1.0,283.1499938964844,284.9892883300781,291.2864685058594,293.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,26398.46484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434943318367004,1.0,0.0,0.0,3.42226243019104,3.422282695770264,7.814837204023206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.24462890625,0.0,1226.8946533203125,1895.4371337890625,0.0,1969.4378662109373,0.8430622220039368,1.0,0.0,3.0,1.0,0.0
12302760,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.8707439303398132,0.3875133693218231,0.3498254716396332,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9709777832031,0.8227824568748474,0.3241502642631531,0.3086916804313659,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.863234281539917,0.3771856129169464,0.2651195824146271,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.7771587371826172,0.2725967764854431,0.2603210210800171,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.7268943786621094,0.2205010056495666,1.0031996965408323,285.9710388183594,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39605712890625,285.97149658203125,1.0,0.506466805934906,1.0,1.0,0.0,1.0,-2.6257548332214355,2.625749349594116,5.537418019230245e-06,2.0252206325531006,1.0,1.0,0.0,127.81143188476562,112.0,26511.19140625,0.0,1605.9232177734375,1.0,283.1499938964844,284.9848937988281,291.3114318847656,293.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,26890.310546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460628747940063,1.0,0.0,0.0,3.453996419906616,3.454016923904419,7.9604399161326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.42333984375,0.0,1261.3424072265625,1895.4371337890625,0.0,1991.4873046875,0.8536401987075806,1.0,0.0,3.0,1.0,0.0
12302820,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.889165461063385,0.3903103768825531,0.352000892162323,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737854003906,0.8393384218215942,0.3273317217826843,0.3113381862640381,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804848790168762,0.3788700103759765,0.2660303711891174,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940355539321899,0.2750210165977478,0.2622591853141784,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403523325920105,0.2217536866664886,1.0071604251861572,285.9738464355469,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026422739028931,1.0,1.0,0.0,1.0,-2.6397321224212646,2.6397266387939453,5.5967375374166295e-06,2.0361034870147705,1.0,1.0,0.0,119.67398071289062,100.0,26898.765625,0.0,1588.9898681640625,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510165572166443,1.0,0.0,0.0,3.5303242206573486,3.530345916748047,8.316153525811387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.40185546875,0.0,1346.8253173828125,1895.4371337890625,0.0,2034.2523193359373,0.872357964515686,1.0,0.0,3.0,1.0,0.0
12302880,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.889165461063385,0.3903103768825531,0.352000892162323,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737854003906,0.8393384218215942,0.3273317217826843,0.3113381862640381,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8804848790168762,0.3788700103759765,0.2660303711891174,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.7940355539321899,0.2750210165977478,0.2622591853141784,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7403523325920105,0.2217536866664886,1.0071604251861572,285.9738464355469,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.390380859375,285.974365234375,1.0,0.5026422739028931,1.0,1.0,0.0,1.0,-2.6397321224212646,2.6397266387939453,5.5967375374166295e-06,2.0361034870147705,1.0,1.0,0.0,119.67398071289062,100.0,26898.765625,0.0,1588.9898681640625,1.0,283.1499938964844,284.9713439941406,291.3619384765625,293.1158447265625,293.1499938964844,293.1499938964844,283.1499938964844,28091.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510165572166443,1.0,0.0,0.0,3.5303242206573486,3.530345916748047,8.316153525811387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.40185546875,0.0,1346.8253173828125,1895.4371337890625,0.0,2034.2523193359373,0.872357964515686,1.0,0.0,3.0,1.0,0.0
12302940,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147043228149414,0.3930809199810028,0.3540979921817779,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9778137207031,0.8620145916938782,0.3305305242538452,0.3139423727989197,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042499661445618,0.3805780410766601,0.2669151425361633,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160548806190491,0.2774558663368225,0.2641486525535583,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590720057487488,0.2230211198329925,1.0109087228775024,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9784240722656,1.0,0.4977287054061889,1.0,1.0,0.0,1.0,-2.653219699859619,2.6532139778137207,5.654285814671312e-06,2.046608686447144,1.0,1.0,0.0,109.97545623779295,88.0,27277.875,0.0,1564.098876953125,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.646484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557543516159058,1.0,0.0,0.0,3.6032602787017822,3.6032826900482178,8.663323569635395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.08203125,0.0,1432.03759765625,1895.4371337890625,0.0,2075.43798828125,0.8902550935745239,1.0,0.0,3.0,1.0,0.0
12303000,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9147043228149414,0.3930809199810028,0.3540979921817779,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9778137207031,0.8620145916938782,0.3305305242538452,0.3139423727989197,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.9042499661445618,0.3805780410766601,0.2669151425361633,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9777526855469,0.8160548806190491,0.2774558663368225,0.2641486525535583,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776611328125,0.7590720057487488,0.2230211198329925,1.0109087228775024,285.97784423828125,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3853759765625,285.9784240722656,1.0,0.4977287054061889,1.0,1.0,0.0,1.0,-2.653219699859619,2.6532139778137207,5.654285814671312e-06,2.046608686447144,1.0,1.0,0.0,109.97545623779295,88.0,27277.875,0.0,1564.098876953125,1.0,283.1499938964844,284.95953369140625,291.41241455078125,293.18951416015625,293.1499938964844,293.1499938964844,283.1499938964844,29264.646484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557543516159058,1.0,0.0,0.0,3.6032602787017822,3.6032826900482178,8.663323569635395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.08203125,0.0,1432.03759765625,1895.4371337890625,0.0,2075.43798828125,0.8902550935745239,1.0,0.0,3.0,1.0,0.0
12303060,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510440230369568,0.3958122432231903,0.3561287224292755,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.982666015625,0.8929246664047241,0.3337360322475433,0.3165193796157837,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390379786491394,0.38229700922966,0.2677831351757049,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427557945251465,0.279891163110733,0.2660049796104431,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849068641662598,0.2242930084466934,1.0145186185836792,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.492159366607666,1.0,1.0,0.0,1.0,-2.6663684844970703,2.666362762451172,5.710684035875602e-06,2.0568556785583496,1.0,1.0,0.0,99.3603057861328,76.0,27649.47265625,0.0,1534.2886962890625,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.3984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760353684425354,1.0,0.0,0.0,3.673542022705078,3.673565149307251,9.004576781990181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.3779296875,0.0,1517.4788818359375,1895.4371337890625,0.0,2115.676025390625,0.9075087904930116,1.0,0.0,3.0,1.0,0.0
12303120,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9510440230369568,0.3958122432231903,0.3561287224292755,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.982666015625,0.8929246664047241,0.3337360322475433,0.3165193796157837,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.9390379786491394,0.38229700922966,0.2677831351757049,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8427557945251465,0.279891163110733,0.2660049796104431,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.7849068641662598,0.2242930084466934,1.0145186185836792,285.9826965332031,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3807983398437,285.9832763671875,1.0,0.492159366607666,1.0,1.0,0.0,1.0,-2.6663684844970703,2.666362762451172,5.710684035875602e-06,2.0568556785583496,1.0,1.0,0.0,99.3603057861328,76.0,27649.47265625,0.0,1534.2886962890625,1.0,283.1499938964844,284.94903564453125,291.4622802734375,293.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,30417.3984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760353684425354,1.0,0.0,0.0,3.673542022705078,3.673565149307251,9.004576781990181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.3779296875,0.0,1517.4788818359375,1895.4371337890625,0.0,2115.676025390625,0.9075087904930116,1.0,0.0,3.0,1.0,0.0
12303180,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.991297960281372,0.3984923064708709,0.3580964505672455,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.9381325244903564,0.3369382619857788,0.3190745413303375,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.981397032737732,0.3840166628360748,0.2686378061771393,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802552223205566,0.2823178172111511,0.2678342163562774,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195322751998901,0.2255603522062301,1.0180182456970217,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861885607242584,1.0,1.0,0.0,1.0,-2.679234504699707,2.6792287826538086,5.766152298747329e-06,2.0668880939483643,1.0,1.0,0.0,88.20701599121094,79.0,28013.37109375,0.0,1501.3101806640625,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.27734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648554444313049,1.0,0.0,0.0,3.7416818141937256,3.741705894470215,9.341723057332274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.12353515625,0.0,1603.4974365234375,1895.4371337890625,0.0,2155.29345703125,0.9242421984672546,1.0,0.0,3.0,1.0,0.0
12303240,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.991297960281372,0.3984923064708709,0.3580964505672455,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.9381325244903564,0.3369382619857788,0.3190745413303375,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.981397032737732,0.3840166628360748,0.2686378061771393,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.8802552223205566,0.2823178172111511,0.2678342163562774,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8195322751998901,0.2255603522062301,1.0180182456970217,285.9880676269531,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37652587890625,285.9886474609375,1.0,0.4861885607242584,1.0,1.0,0.0,1.0,-2.679234504699707,2.6792287826538086,5.766152298747329e-06,2.0668880939483643,1.0,1.0,0.0,88.20701599121094,79.0,28013.37109375,0.0,1501.3101806640625,1.0,283.1499938964844,284.9394836425781,291.51104736328125,293.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,31556.27734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648554444313049,1.0,0.0,0.0,3.7416818141937256,3.741705894470215,9.341723057332274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.12353515625,0.0,1603.4974365234375,1895.4371337890625,0.0,2155.29345703125,0.9242421984672546,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9990000128746032,0.3999004662036896,0.3564855754375458,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9886779785156,0.9537505507469176,0.3385245203971863,0.3204546272754669,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.9927290081977844,0.3848627209663391,0.2691422700881958,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8934791088104248,0.2835148274898529,0.2688495814800262,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8303183317184448,0.2261795103549957,1.0202524662017822,285.9886779785156,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3746643066406,285.9886169433594,1.0,0.4849238693714142,1.0,1.0,0.0,1.0,-2.6831979751586914,2.683192253112793,5.783554570371052e-06,2.070103883743286,1.0,1.0,0.0,85.2335205078125,79.0,28184.61328125,0.0,1493.3480224609375,1.0,283.1499938964844,284.9314880371094,291.5350646972656,293.3694152832031,293.1499938964844,293.1499938964844,283.1499938964844,32256.09765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670947909355164,1.0,0.0,0.0,3.7829437255859375,3.782968521118164,9.548894013278186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.50537109375,0.0,1657.1331787109375,1895.4371337890625,0.0,2175.08349609375,0.931565284729004,1.0,0.0,3.0,1.0,0.0
12303360,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.4020888209342956,0.35050168633461,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889221191406,0.9610137939453124,0.3400751054286957,0.3218782544136047,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.997436821460724,0.3856707811355591,0.2696778476238251,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8999171257019043,0.284676045179367,0.2699082195758819,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8353424072265625,0.2267669886350631,1.0227034091949463,285.9889221191406,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3763732910156,285.9890441894531,1.0,0.4840615093708038,1.0,1.0,0.0,1.0,-2.682860851287842,2.682855129241944,5.782196240033954e-06,2.069889068603516,1.0,1.0,0.0,83.96668243408203,97.0,28294.68359375,0.0,1486.9317626953125,1.0,283.1499938964844,284.92633056640625,291.5574951171875,293.40045166015625,293.1499938964844,293.1499938964844,283.1499938964844,32685.36328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769180178642273,1.0,0.0,0.0,3.808032512664795,3.8080573081970215,9.675970886746654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.19775390625,0.0,1690.322998046875,1895.4371337890625,0.0,2193.5615234375,0.9405401945114136,1.0,0.0,3.0,1.0,0.0
12303420,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060555398464203,0.3579116463661194,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981689453125,0.9570621848106384,0.3431700766086578,0.324849009513855,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933210015296936,0.3872795701026916,0.270837128162384,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960116505622864,0.2869898378849029,0.2721481919288635,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313168883323669,0.2279483079910278,1.0282628536224363,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894834458827972,1.0,1.0,0.0,1.0,-2.706068277359009,2.7060625553131104,5.882157438463764e-06,2.087553739547729,1.0,1.0,0.0,86.33842468261719,115.0,28724.654296875,0.0,1530.1456298828125,1.0,283.1499938964844,284.9220886230469,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730604410171509,1.0,0.0,0.0,3.872859001159668,3.87288498878479,1.0008216122514568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56884765625,0.0,1778.127685546875,1895.4371337890625,0.0,2228.063232421875,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303480,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9990000128746032,0.4060555398464203,0.3579116463661194,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981689453125,0.9570621848106384,0.3431700766086578,0.324849009513855,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9933210015296936,0.3872795701026916,0.270837128162384,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8960116505622864,0.2869898378849029,0.2721481919288635,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.8313168883323669,0.2279483079910278,1.0282628536224363,285.99822998046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.37847900390625,285.9994812011719,1.0,0.4894834458827972,1.0,1.0,0.0,1.0,-2.706068277359009,2.7060625553131104,5.882157438463764e-06,2.087553739547729,1.0,1.0,0.0,86.33842468261719,115.0,28724.654296875,0.0,1530.1456298828125,1.0,283.1499938964844,284.9220886230469,291.6015319824219,293.4659423828125,293.1499938964844,293.1499938964844,283.04998779296875,33807.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730604410171509,1.0,0.0,0.0,3.872859001159668,3.87288498878479,1.0008216122514568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.56884765625,0.0,1778.127685546875,1895.4371337890625,0.0,2228.063232421875,0.9554663896560668,1.0,0.0,3.0,1.0,0.0
12303540,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815829396247864,0.4066078960895538,0.3659755289554596,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9410705566406,0.9272740483283995,0.3459544479846954,0.3278833329677582,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677805304527284,0.3885218203067779,0.2720195055007934,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705455660820007,0.2890181541442871,0.2744652330875397,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086901903152466,0.2288592308759689,1.0342531204223633,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994695782661438,1.0,1.0,0.0,1.0,-2.7332918643951416,2.733285903930664,5.997688731440576e-06,2.1069462299346924,1.0,1.0,0.0,95.01256561279295,133.0,29381.345703125,0.0,1607.6932373046875,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831032276153564,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.49853515625,0.0,1852.8475341796875,1895.4371337890625,0.0,2318.046630859375,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303600,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9409484863281,0.9815829396247864,0.4066078960895538,0.3659755289554596,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9410705566406,0.9272740483283995,0.3459544479846954,0.3278833329677582,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.9677805304527284,0.3885218203067779,0.2720195055007934,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.8705455660820007,0.2890181541442871,0.2744652330875397,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.8086901903152466,0.2288592308759689,1.0342531204223633,285.9409484863281,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3619079589844,285.94012451171875,1.0,0.4994695782661438,1.0,1.0,0.0,1.0,-2.7332918643951416,2.733285903930664,5.997688731440576e-06,2.1069462299346924,1.0,1.0,0.0,95.01256561279295,133.0,29381.345703125,0.0,1607.6932373046875,1.0,283.0520935058594,284.84051513671875,291.6674499511719,293.5856018066406,293.1499938964844,293.1499938964844,282.75,34748.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831032276153564,1.0,0.0,0.0,3.9263641834259033,3.926390647888184,1.0286661336067482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.49853515625,0.0,1852.8475341796875,1895.4371337890625,0.0,2318.046630859375,0.966526985168457,1.0,0.0,3.0,1.0,0.0
12303660,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9421643614768982,0.406588464975357,0.3666383028030395,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7314758300781,0.889294445514679,0.3476167023181915,0.3301972448825836,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313537597656,0.9260323643684388,0.3886520564556122,0.272706925868988,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.8383693695068359,0.2901001274585724,0.2762064933776855,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7766559720039368,0.229030042886734,1.038321614265442,285.7312927246094,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3427124023437,285.7294616699219,1.0,0.5092976093292236,1.0,1.0,0.0,1.0,-2.742220401763916,2.7422144412994385,6.041605047357734e-06,2.1160202026367188,1.0,1.0,0.0,108.10150146484376,133.0,30304.47265625,0.0,1683.27587890625,1.0,282.7597045898437,284.5962219238281,291.74664306640625,293.75982666015625,293.1499938964844,293.1499938964844,282.75,35204.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019718527793884,1.0,0.0,0.0,3.952062845230103,3.952089548110962,1.0421756542200455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.630859375,0.0,1889.4676513671875,1895.4371337890625,0.0,2489.467041015625,0.9726409316062928,1.0,0.0,3.0,1.0,0.0
12303720,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.936575710773468,0.4065878391265869,0.3666841983795166,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7275390625,0.8847755193710327,0.3478082120418548,0.3304522931575775,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.9204655885696412,0.3886307179927826,0.2727452218532562,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8344452977180481,0.2902138233184814,0.2763902842998504,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.7726335525512695,0.2290197312831878,1.0386507511138916,285.7274475097656,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3400573730469,285.7265625,1.0,0.5107010006904602,1.0,1.0,0.0,1.0,-2.7432448863983154,2.743238687515259,6.04614797339309e-06,2.11682391166687,1.0,1.0,0.0,109.99697875976562,151.0,30338.634765625,0.0,1693.6533203125,1.0,282.7560119628906,284.591796875,291.742431640625,293.751220703125,293.1499938964844,293.1499938964844,282.45001220703125,35252.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030467629432678,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435915100970306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.90771484375,0.0,1893.319091796875,1895.4371337890625,0.0,2499.31396484375,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
12303780,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952648043632507,0.4059478938579559,0.3668721616268158,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50555419921875,0.8510675430297852,0.3488449454307556,0.3322539925575256,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815746307373047,0.387794941663742,0.2727903127670288,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.803752601146698,0.2906578779220581,0.2776233255863189,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428331971168518,0.2284792512655258,1.0400608777999878,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.5044860839844,1.0,0.5225666761398315,1.0,1.0,0.0,1.0,-2.7488722801208496,2.748866081237793,6.07128458796069e-06,2.121309280395508,1.0,1.0,0.0,126.84205627441406,169.0,31219.1171875,0.0,1780.94189453125,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203084468841553,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525375273573443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.06103515625,0.0,1917.716552734375,1895.4371337890625,0.0,2658.42724609375,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303840,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.8952648043632507,0.4059478938579559,0.3668721616268158,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50555419921875,0.8510675430297852,0.3488449454307556,0.3322539925575256,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054931640625,0.8815746307373047,0.387794941663742,0.2727903127670288,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.803752601146698,0.2906578779220581,0.2776233255863189,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50592041015625,0.7428331971168518,0.2284792512655258,1.0400608777999878,285.5054626464844,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3140869140625,285.5044860839844,1.0,0.5225666761398315,1.0,1.0,0.0,1.0,-2.7488722801208496,2.748866081237793,6.07128458796069e-06,2.121309280395508,1.0,1.0,0.0,126.84205627441406,169.0,31219.1171875,0.0,1780.94189453125,1.0,282.4559631347656,284.3368835449219,291.7698059082031,293.8432922363281,293.1499938964844,293.1499938964844,282.1499938964844,35554.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203084468841553,1.0,0.0,0.0,3.971660852432251,3.971688032150269,1.0525375273573443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.06103515625,0.0,1917.716552734375,1895.4371337890625,0.0,2658.42724609375,0.9773028492927552,1.0,0.0,3.0,1.0,0.0
12303900,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.8788091540336609,0.4054814875125885,0.3668737709522247,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.350341796875,0.8371191620826721,0.3491866886615753,0.3329994082450866,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.8654911518096924,0.3871962130069732,0.2726932168006897,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7893950939178467,0.2907116115093231,0.2780909240245819,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7304384708404541,0.228043258190155,1.0400618314743042,285.3495788574219,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3009948730469,285.3406982421875,1.0,0.5285146832466125,1.0,1.0,0.0,1.0,-2.750218152999878,2.7502119541168213,6.077337275200989e-06,2.122397422790528,1.0,1.0,0.0,135.7036590576172,169.0,32088.171875,0.0,1824.5316162109373,1.0,282.1932983398437,284.1378173828125,291.80865478515625,293.98406982421875,293.1499938964844,293.1499938964844,282.1499938964844,35656.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303235769271851,1.0,0.0,0.0,3.9773430824279785,3.977370500564575,1.0555514791121825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.0498046875,0.0,1925.9595947265625,1895.4371337890625,0.0,2751.4580078125,0.978654444217682,1.0,0.0,3.0,1.0,0.0
12303960,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.8638467192649841,0.4049131572246551,0.366692841053009,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.30694580078125,0.824499249458313,0.349425733089447,0.3335955440998077,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.8510200381278992,0.3864955604076385,0.2724722623825073,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.7761933207511902,0.290667325258255,0.278424322605133,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.7189138531684875,0.2275105416774749,1.0394855737686155,285.3068542480469,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.28759765625,285.3060607910156,1.0,0.5343970656394958,1.0,1.0,0.0,1.0,-2.7501609325408936,2.750154972076416,6.077171747165266e-06,2.12239408493042,1.0,1.0,0.0,144.82823181152344,172.0,32237.185546875,0.0,1867.227294921875,1.0,282.1559753417969,284.0930480957031,291.78912353515625,293.9227905273437,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341391086578369,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.98681640625,0.0,1932.33203125,1895.4371337890625,0.0,2787.00927734375,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
12304020,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.84621661901474,0.4036137163639068,0.3660616874694824,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1122436523437,0.8091548681259155,0.3497428297996521,0.3344435393810272,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339338898658752,0.3849639594554901,0.2718096375465393,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606460452079773,0.2904274463653564,0.27874356508255,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.703467607498169,0.2262990325689315,1.036634922027588,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.541435956954956,1.0,1.0,0.0,1.0,-2.746588468551636,2.746582269668579,6.061586191208335e-06,2.119727611541748,1.0,1.0,0.0,157.1322784423828,160.0,33244.0,0.0,1919.3221435546875,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467732667922974,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.083984375,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.057861328125,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.84621661901474,0.4036137163639068,0.3660616874694824,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1122436523437,0.8091548681259155,0.3497428297996521,0.3344435393810272,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8339338898658752,0.3849639594554901,0.2718096375465393,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.7606460452079773,0.2904274463653564,0.27874356508255,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.703467607498169,0.2262990325689315,1.036634922027588,285.1121520996094,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2622375488281,285.1111755371094,1.0,0.541435956954956,1.0,1.0,0.0,1.0,-2.746588468551636,2.746582269668579,6.061586191208335e-06,2.119727611541748,1.0,1.0,0.0,157.1322784423828,160.0,33244.0,0.0,1919.3221435546875,1.0,281.8558349609375,283.8504333496094,291.81280517578125,294.0076904296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467732667922974,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.083984375,0.0,1941.0552978515625,1895.4371337890625,0.0,2905.057861328125,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8419154286384583,0.4020557403564453,0.3648307621479034,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9151611328125,0.8059318661689758,0.3498578369617462,0.3347046971321106,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8296254873275757,0.3832529783248901,0.2707307934761047,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7572720646858215,0.2900119721889496,0.2784982025623321,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6990218758583069,0.2249410301446914,1.0312111377716064,284.9150695800781,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.91387939453125,1.0,0.5413207411766052,1.0,1.0,0.0,1.0,-2.737318992614746,2.737313032150269,6.020876753609628e-06,2.112637519836426,0.9991127252578736,0.9991127252578736,0.0,159.5511932373047,148.0,34227.6015625,0.0,1916.1494140625,1.0,281.55584716796875,283.6080017089844,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858832597732544,1.0,0.0,0.0,3.990656137466431,3.9906835556030273,1.0626295079418924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.18798828125,0.0,1945.656494140625,1895.4371337890625,0.0,3018.056640625,0.981837809085846,1.0,0.0,3.0,1.0,0.0
12304200,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8419154286384583,0.4020557403564453,0.3648307621479034,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9151611328125,0.8059318661689758,0.3498578369617462,0.3347046971321106,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8296254873275757,0.3832529783248901,0.2707307934761047,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7572720646858215,0.2900119721889496,0.2784982025623321,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.6990218758583069,0.2249410301446914,1.0312111377716064,284.9150695800781,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2383117675781,284.91387939453125,1.0,0.5413207411766052,1.0,1.0,0.0,1.0,-2.737318992614746,2.737313032150269,6.020876753609628e-06,2.112637519836426,0.9991127252578736,0.9991127252578736,0.0,159.5511932373047,148.0,34227.6015625,0.0,1916.1494140625,1.0,281.55584716796875,283.6080017089844,291.8352966308594,294.0907897949219,293.1499938964844,293.1499938964844,281.25,35931.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858832597732544,1.0,0.0,0.0,3.990656137466431,3.9906835556030273,1.0626295079418924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.18798828125,0.0,1945.656494140625,1895.4371337890625,0.0,3018.056640625,0.981837809085846,1.0,0.0,3.0,1.0,0.0
12304260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8445680141448975,0.400299072265625,0.3631963729858398,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7200927734375,0.8097438812255859,0.349842220544815,0.3345983028411865,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320705890655518,0.381432831287384,0.2693959772586822,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603336572647095,0.2894956171512604,0.2779124081134796,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009384632110596,0.2235242575407028,1.0243442058563232,284.7200012207031,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.537266731262207,1.0,1.0,0.0,1.0,-2.7246692180633545,2.724663257598877,5.96535710428725e-06,2.102874279022217,0.9944061040878296,0.9944061040878296,0.0,155.96844482421875,136.0,35253.0234375,0.0,1879.8536376953125,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754455566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708939552307129,1.0,0.0,0.0,3.987870454788208,3.9878978729248047,1.0611465768306516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.28369140625,0.0,1943.292724609375,1895.4371337890625,0.0,3131.1962890625,0.9812970161437988,1.0,0.0,3.0,1.0,0.0
12304320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8445680141448975,0.400299072265625,0.3631963729858398,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7200927734375,0.8097438812255859,0.349842220544815,0.3345983028411865,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.8320705890655518,0.381432831287384,0.2693959772586822,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.7603336572647095,0.2894956171512604,0.2779124081134796,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7009384632110596,0.2235242575407028,1.0243442058563232,284.7200012207031,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2164001464844,284.7186584472656,1.0,0.537266731262207,1.0,1.0,0.0,1.0,-2.7246692180633545,2.724663257598877,5.96535710428725e-06,2.102874279022217,0.9944061040878296,0.9944061040878296,0.0,155.96844482421875,136.0,35253.0234375,0.0,1879.8536376953125,1.0,281.2558288574219,283.3708801269531,291.85626220703125,294.1754455566406,293.1499938964844,293.1499938964844,280.95001220703125,36090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708939552307129,1.0,0.0,0.0,3.987870454788208,3.9878978729248047,1.0611465768306516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.28369140625,0.0,1943.292724609375,1895.4371337890625,0.0,3131.1962890625,0.9812970161437988,1.0,0.0,3.0,1.0,0.0
12304380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8514789342880249,0.3982490599155426,0.3611994683742523,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5223388671875,0.8175646662712097,0.3496904969215393,0.3342382609844208,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386766910552979,0.3794904053211212,0.267883837223053,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52252197265625,0.767437219619751,0.2888778150081634,0.2771042883396148,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067540884017944,0.2220689803361892,1.0166813135147097,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308241844177246,1.0,1.0,0.0,1.0,-2.709841251373291,2.709835290908813,5.900543783354806e-06,2.0914008617401123,0.9870443344116212,0.9870443344116212,0.0,149.02122497558594,124.0,36210.1328125,0.0,1825.0052490234373,1.0,280.95587158203125,283.1334228515625,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827824592590332,1.0,0.0,0.0,3.9785079956054688,3.9785354137420654,1.05616982182255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.54736328125,0.0,1932.48779296875,1895.4371337890625,0.0,3242.65087890625,0.9792838096618652,1.0,0.0,3.0,1.0,0.0
