time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5222473144531,0.8514789342880249,0.3982490599155426,0.3611994683742523,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,282.5223388671875,0.8175646662712097,0.3496904969215393,0.3342382609844208,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8386766910552979,0.3794904053211212,0.267883837223053,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.52252197265625,0.767437219619751,0.2888778150081634,0.2771042883396148,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.7067540884017944,0.2220689803361892,1.0166813135147097,284.522216796875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.196044921875,284.52081298828125,1.0,0.5308241844177246,1.0,1.0,0.0,1.0,-2.709841251373291,2.709835290908813,5.900543783354806e-06,2.0914008617401123,0.9870443344116212,0.9870443344116212,0.0,149.02122497558594,124.0,36210.1328125,0.0,1825.0052490234373,1.0,280.95587158203125,283.1334228515625,291.8711853027344,294.25152587890625,293.1499938964844,293.1499938964844,280.6499938964844,36270.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827824592590332,1.0,0.0,0.0,3.9785079956054688,3.9785354137420654,1.05616982182255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.54736328125,0.0,1932.48779296875,1895.4371337890625,0.0,3242.65087890625,0.9792838096618652,1.0,0.0,3.0,1.0,0.0
12304500,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713684082031,0.8563214540481567,0.3971414864063263,0.3601314127445221,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.3720703125,0.8226385116577148,0.3495725691318512,0.3340111374855041,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3716125488281,0.8433237075805664,0.3784928023815155,0.2671066224575043,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.772300660610199,0.2885392010211944,0.27665975689888,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3754577636719,0.7108222246170044,0.2213340103626251,1.0127352476119995,284.3713684082031,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1864929199219,284.3617248535156,1.0,0.527018129825592,1.0,1.0,0.0,1.0,-2.702075242996216,2.7020692825317383,5.866717401659116e-06,2.085381269454956,0.9817277193069458,0.9817277193069458,0.0,144.72274780273438,124.0,37089.203125,0.0,1793.4620361328125,1.0,280.6932678222656,282.9417419433594,291.9036560058594,294.3886413574219,293.1499938964844,293.1499938964844,280.6499938964844,36379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911648988723755,1.0,0.0,0.0,3.971197843551636,3.971225261688232,1.0522921911615413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.2060546875,0.0,1923.827392578125,1895.4371337890625,0.0,3321.099853515625,0.9776710271835328,1.0,0.0,3.0,1.0,0.0
12304560,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.861707329750061,0.3959325551986694,0.3588822782039642,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3223876953125,0.8281612396240234,0.3493894040584564,0.333667904138565,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.8485293388366699,0.3774344027042389,0.2662369310855865,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.32257080078125,0.7777066230773926,0.288147509098053,0.2761198580265045,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3229064941406,0.7151682376861572,0.2205635607242584,1.0084668397903442,284.3222961425781,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1769104003906,284.3208312988281,1.0,0.5228960514068604,1.0,1.0,0.0,1.0,-2.6933388710021973,2.693333148956299,5.828780558658764e-06,2.078609228134156,0.9770041704177856,0.9770041704177856,0.0,140.15606689453125,112.0,37098.58984375,0.0,1759.41650390625,1.0,280.65582275390625,282.8961486816406,291.8790588378906,294.31658935546875,293.1499938964844,293.1499938964844,280.3500061035156,36475.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940877914428711,1.0,0.0,0.0,3.9616775512695312,3.961704730987549,1.0472527947058552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.15673828125,0.0,1912.216064453125,1895.4371337890625,0.0,3348.41455078125,0.9756007790565492,1.0,0.0,3.0,1.0,0.0
12304620,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750849962234497,0.3933883607387543,0.3563143610954284,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.12139892578125,0.841451108455658,0.348930150270462,0.332908570766449,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615027070045471,0.3752532005310058,0.264475017786026,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.790868878364563,0.2872968912124634,0.2749819159507751,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253133058547974,0.2189945727586746,0.9997833371162416,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197814941406,1.0,0.5139929056167603,1.0,1.0,0.0,1.0,-2.675421953201294,2.6754162311553955,5.751317985414062e-06,2.064699649810791,0.964277982711792,0.964277982711792,0.0,130.2061309814453,100.0,37917.1015625,0.0,1687.57763671875,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046151041984558,1.0,0.0,0.0,3.9362502098083496,3.936277389526367,1.0338527545172838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.20751953125,0.0,1881.2989501953125,1895.4371337890625,0.0,3446.564453125,0.9700008034706116,1.0,0.0,3.0,1.0,0.0
12304680,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1213073730469,0.8750849962234497,0.3933883607387543,0.3563143610954284,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.12139892578125,0.841451108455658,0.348930150270462,0.332908570766449,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8615027070045471,0.3752532005310058,0.264475017786026,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216125488281,0.790868878364563,0.2872968912124634,0.2749819159507751,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219482421875,0.7253133058547974,0.2189945727586746,0.9997833371162416,284.1213073730469,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1595458984375,284.1197814941406,1.0,0.5139929056167603,1.0,1.0,0.0,1.0,-2.675421953201294,2.6754162311553955,5.751317985414062e-06,2.064699649810791,0.964277982711792,0.964277982711792,0.0,130.2061309814453,100.0,37917.1015625,0.0,1687.57763671875,1.0,280.3560485839844,282.6605224609375,291.88018798828125,294.3706359863281,293.1499938964844,293.1499938964844,280.04998779296875,36710.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046151041984558,1.0,0.0,0.0,3.9362502098083496,3.936277389526367,1.0338527545172838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.20751953125,0.0,1881.2989501953125,1895.4371337890625,0.0,3446.564453125,0.9700008034706116,1.0,0.0,3.0,1.0,0.0
12304740,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188537597656,0.8919033408164978,0.3906396925449371,0.3535389900207519,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9189453125,0.8581894636154175,0.3484179675579071,0.3320987224578857,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.8779889345169067,0.3729417026042938,0.2626066505908966,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8070079684257507,0.2863250076770782,0.2737073302268982,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7376195192337036,0.2173590362071991,0.9906960129737854,283.9188232421875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1441345214844,283.9172058105469,1.0,0.5044130086898804,1.0,1.0,0.0,1.0,-2.6564178466796875,2.656412124633789,5.669681740982924e-06,2.049926519393921,0.9488475918769836,0.9488475918769836,0.0,119.62667083740234,88.0,38759.25390625,0.0,1612.254638671875,1.0,280.0563049316406,282.433349609375,291.8773193359375,294.4214172363281,293.1499938964844,293.1499938964844,279.75,36986.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147505760192872,1.0,0.0,0.0,3.900739908218384,3.900766611099243,1.0152833738175104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.056640625,0.0,1838.322265625,1895.4371337890625,0.0,3540.63720703125,0.962161898612976,1.0,0.0,3.0,1.0,0.0
12304800,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188537597656,0.8919033408164978,0.3906396925449371,0.3535389900207519,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9189453125,0.8581894636154175,0.3484179675579071,0.3320987224578857,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9188842773437,0.8779889345169067,0.3729417026042938,0.2626066505908966,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8070079684257507,0.2863250076770782,0.2737073302268982,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7376195192337036,0.2173590362071991,0.9906960129737854,283.9188232421875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1441345214844,283.9172058105469,1.0,0.5044130086898804,1.0,1.0,0.0,1.0,-2.6564178466796875,2.656412124633789,5.669681740982924e-06,2.049926519393921,0.9488475918769836,0.9488475918769836,0.0,119.62667083740234,88.0,38759.25390625,0.0,1612.254638671875,1.0,280.0563049316406,282.433349609375,291.8773193359375,294.4214172363281,293.1499938964844,293.1499938964844,279.75,36986.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147505760192872,1.0,0.0,0.0,3.900739908218384,3.900766611099243,1.0152833738175104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.056640625,0.0,1838.322265625,1895.4371337890625,0.0,3540.63720703125,0.962161898612976,1.0,0.0,3.0,1.0,0.0
12304860,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7184143066406,0.9121116995811462,0.387811541557312,0.3507027626037597,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,281.718505859375,0.8780665993690491,0.3476122915744781,0.3309899568557739,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.8976212739944458,0.3705934286117553,0.2607209980487823,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71875,0.8244811296463013,0.2852726876735687,0.2723660469055176,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7191772460937,0.7523666024208069,0.2157194167375564,0.9816325902938844,283.7184143066406,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1299133300781,283.7165832519531,1.0,0.4947141110897064,1.0,1.0,0.0,1.0,-2.636909484863281,2.636904001235962,5.586455699813087e-06,2.0347464084625244,0.9314082860946656,0.9314082860946656,0.0,109.16970825195312,88.0,39527.79296875,0.0,1537.80615234375,1.0,279.75762939453125,282.2104797363281,291.87213134765625,294.4687194824219,293.1499938964844,293.1499938964844,279.75,37304.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243649244308472,1.0,0.0,0.0,3.8553102016448975,3.855336427688599,9.917721399688162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.87451171875,0.0,1784.119384765625,1895.4371337890625,0.0,3629.384765625,0.9521318674087524,1.0,0.0,3.0,1.0,0.0
12304920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.71697998046875,0.9131086468696594,0.387702614068985,0.3505798280239105,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.7170715332031,0.8789942860603333,0.3475838899612427,0.3309406638145447,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7170104980469,0.8985304236412048,0.3705022931098938,0.2606397271156311,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7172546386719,0.8252609372138977,0.2852324545383453,0.2723069190979004,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176513671875,0.753061830997467,0.2156542539596557,0.9812445640563964,283.71697998046875,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1294250488281,283.71539306640625,1.0,0.4943003356456756,1.0,1.0,0.0,1.0,-2.6360676288604736,2.636061906814575,5.58287183594075e-06,2.0340888500213623,0.9307319521903992,0.9307319521903992,0.0,108.7294464111328,76.0,39515.65625,0.0,1534.6661376953125,1.0,279.75653076171875,282.20953369140625,291.868896484375,294.46221923828125,293.1499938964844,293.1499938964844,279.45001220703125,37314.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243466258049012,1.0,0.0,0.0,3.85321044921875,3.853236675262451,9.906922286972986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.0263671875,0.0,1781.6053466796875,1895.4371337890625,0.0,3629.21630859375,0.9516676664352416,1.0,0.0,3.0,1.0,0.0
12304980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9422317743301392,0.3846319615840912,0.3474762141704559,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.51904296875,0.9054564237594604,0.3466457724571228,0.3296775221824646,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9262899160385132,0.3679587543010711,0.2585899531841278,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51922607421875,0.8474770188331604,0.2840359210968017,0.2707962691783905,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.51959228515625,0.7733333706855774,0.2138958722352981,0.9714953303337096,283.5189514160156,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150817871094,283.5175476074219,1.0,0.4837602078914642,1.0,1.0,0.0,1.0,-2.6148276329040527,2.6148219108581543,5.4929560064920224e-06,2.0175461769104004,0.91000634431839,0.91000634431839,0.0,97.61373138427734,64.0,40192.2578125,0.0,1456.0469970703125,1.0,279.4569091796875,281.99224853515625,291.85662841796875,294.4938049316406,293.1499938964844,293.1499938964844,279.1499938964844,37704.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329922795295716,1.0,0.0,0.0,3.791316509246826,3.791342258453369,9.59120939114655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.77197265625,0.0,1709.3922119140625,1895.4371337890625,0.0,3708.5380859375,0.9380180835723876,1.0,0.0,3.0,1.0,0.0
12305040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5189819335937,0.9422317743301392,0.3846319615840912,0.3474762141704559,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,281.51904296875,0.9054564237594604,0.3466457724571228,0.3296775221824646,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.9262899160385132,0.3679587543010711,0.2585899531841278,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.51922607421875,0.8474770188331604,0.2840359210968017,0.2707962691783905,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.51959228515625,0.7733333706855774,0.2138958722352981,0.9714953303337096,283.5189514160156,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1150817871094,283.5175476074219,1.0,0.4837602078914642,1.0,1.0,0.0,1.0,-2.6148276329040527,2.6148219108581543,5.4929560064920224e-06,2.0175461769104004,0.91000634431839,0.91000634431839,0.0,97.61373138427734,64.0,40192.2578125,0.0,1456.0469970703125,1.0,279.4569091796875,281.99224853515625,291.85662841796875,294.4938049316406,293.1499938964844,293.1499938964844,279.1499938964844,37704.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329922795295716,1.0,0.0,0.0,3.791316509246826,3.791342258453369,9.59120939114655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.77197265625,0.0,1709.3922119140625,1895.4371337890625,0.0,3708.5380859375,0.9380180835723876,1.0,0.0,3.0,1.0,0.0
12305100,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37481689453125,0.959215760231018,0.3830978274345398,0.345949113368988,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,281.3753662109375,0.9230750799179076,0.3461539149284363,0.3290382027626037,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.37506103515625,0.9440377950668336,0.366676926612854,0.2575705945491791,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.376708984375,0.861466646194458,0.2834201753139496,0.2700326442718506,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.37921142578125,0.7861118316650391,0.2130159586668014,0.9666330814361572,283.374755859375,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1083679199219,283.3646240234375,1.0,0.4783626794815063,1.0,1.0,0.0,1.0,-2.6042394638061523,2.604233980178833,5.448387582873693e-06,2.0092906951904297,0.8981191515922546,0.8981191515922546,0.0,91.95681762695312,64.0,40930.73828125,0.0,1416.7957763671875,1.0,279.19793701171875,281.8203430175781,291.8746337890625,294.6081237792969,293.1499938964844,293.1499938964844,279.1499938964844,37938.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393187165260316,1.0,0.0,0.0,3.754347562789917,3.754373073577881,9.405074479218456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.85498046875,0.0,1667.307861328125,1895.4371337890625,0.0,3766.248291015625,0.9298496842384338,1.0,0.0,3.0,1.0,0.0
12305160,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271484375,0.976401686668396,0.3814992010593414,0.344303697347641,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,281.32720947265625,0.9434165954589844,0.3456048667430877,0.3283108472824096,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3271789550781,0.9627723097801208,0.3653413653373718,0.2564799785614013,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3273620605469,0.8776454925537109,0.2827581763267517,0.2691986560821533,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.32763671875,0.8006265163421631,0.2121064364910125,0.9615566730499268,283.3271484375,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1015014648437,283.3260498046875,1.0,0.472862035036087,1.0,1.0,0.0,1.0,-2.5929760932922363,2.592970848083496,5.4011898100725375e-06,2.0005152225494385,0.8867717981338501,0.8867717981338501,0.0,86.35169219970703,67.0,40782.6875,0.0,1377.200439453125,1.0,279.1573181152344,281.7840881347656,291.84210205078125,294.5177001953125,293.1499938964844,293.1499938964844,279.45001220703125,38164.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940676748752594,1.0,0.0,0.0,3.712299346923828,3.712324380874634,9.195582606480456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.46240234375,0.0,1620.0614013671875,1895.4371337890625,0.0,3778.5966796875,0.9206356406211852,1.0,0.0,3.0,1.0,0.0
12305220,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278625488281,0.996225655078888,0.3802453875541687,0.3423926830291748,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5277099609375,0.9694252610206604,0.3457480370998382,0.3278115093708038,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850369095802308,0.3641918003559112,0.2551526725292206,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.52734375,0.9004954099655151,0.2824882566928863,0.2683661580085754,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.8196040987968445,0.2111621350049972,0.9548279047012328,283.5278625488281,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667570292949676,1.0,1.0,0.0,1.0,-2.5793845653533936,2.579379081726074,5.344053533917759e-06,1.98969829082489,0.8693665862083435,0.8693665862083435,0.0,79.80204010009766,85.0,39350.38671875,0.0,1330.8077392578125,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.2534484863281,293.1499938964844,293.1499938964844,279.75,38227.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223964214324952,1.0,0.0,0.0,3.6284499168396,3.628474235534668,8.784874694356404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.77294921875,0.0,1525.8929443359375,1895.4371337890625,0.0,3611.25732421875,0.9020249843597412,1.0,0.0,3.0,1.0,0.0
12305280,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278625488281,0.996225655078888,0.3802453875541687,0.3423926830291748,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,281.5277099609375,0.9694252610206604,0.3457480370998382,0.3278115093708038,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5277709960937,0.9850369095802308,0.3641918003559112,0.2551526725292206,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.52734375,0.9004954099655151,0.2824882566928863,0.2683661580085754,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.8196040987968445,0.2111621350049972,0.9548279047012328,283.5278625488281,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.1009826660156,283.53076171875,1.0,0.4667570292949676,1.0,1.0,0.0,1.0,-2.5793845653533936,2.579379081726074,5.344053533917759e-06,1.98969829082489,0.8693665862083435,0.8693665862083435,0.0,79.80204010009766,85.0,39350.38671875,0.0,1330.8077392578125,1.0,279.4423217773437,282.02899169921875,291.7361755371094,294.2534484863281,293.1499938964844,293.1499938964844,279.75,38227.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223964214324952,1.0,0.0,0.0,3.6284499168396,3.628474235534668,8.784874694356404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.77294921875,0.0,1525.8929443359375,1895.4371337890625,0.0,3611.25732421875,0.9020249843597412,1.0,0.0,3.0,1.0,0.0
12305340,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577819824219,0.990494191646576,0.3804663121700287,0.3424109518527984,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.75762939453125,0.9633357524871826,0.347205251455307,0.3290571570396423,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577209472656,0.9785318374633788,0.3643735945224762,0.255143404006958,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572021484375,0.8941829800605774,0.2832539975643158,0.268950343132019,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7563781738281,0.8135820627212524,0.211170956492424,0.954261600971222,283.7578125,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1124572753906,283.7613220214844,1.0,0.4687683582305908,1.0,1.0,0.0,1.0,-2.580902099609375,2.580896615982056,5.349896582629299e-06,1.9906460046768188,0.8552784323692322,0.8552784323692322,0.0,81.50582122802734,103.0,38052.90234375,0.0,1340.248779296875,1.0,279.7412414550781,282.298095703125,291.7077331542969,294.122802734375,293.1499938964844,293.1499938964844,280.04998779296875,38113.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902199387550354,1.0,0.0,0.0,3.5485095977783203,3.5485329627990723,8.402050184486143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.45556640625,0.0,1438.5299072265625,1895.4371337890625,0.0,3424.0771484375,0.8841937184333801,1.0,0.0,3.0,1.0,0.0
12305400,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577819824219,0.990494191646576,0.3804663121700287,0.3424109518527984,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,281.75762939453125,0.9633357524871826,0.347205251455307,0.3290571570396423,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7577209472656,0.9785318374633788,0.3643735945224762,0.255143404006958,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7572021484375,0.8941829800605774,0.2832539975643158,0.268950343132019,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7563781738281,0.8135820627212524,0.211170956492424,0.954261600971222,283.7578125,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1124572753906,283.7613220214844,1.0,0.4687683582305908,1.0,1.0,0.0,1.0,-2.580902099609375,2.580896615982056,5.349896582629299e-06,1.9906460046768188,0.8552784323692322,0.8552784323692322,0.0,81.50582122802734,103.0,38052.90234375,0.0,1340.248779296875,1.0,279.7412414550781,282.298095703125,291.7077331542969,294.122802734375,293.1499938964844,293.1499938964844,280.04998779296875,38113.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902199387550354,1.0,0.0,0.0,3.5485095977783203,3.5485329627990723,8.402050184486143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.45556640625,0.0,1438.5299072265625,1895.4371337890625,0.0,3424.0771484375,0.8841937184333801,1.0,0.0,3.0,1.0,0.0
12305460,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9902038574219,0.9651391506195068,0.3811923265457153,0.3432463705539703,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,281.99005126953125,0.9343851804733276,0.348955363035202,0.3308742344379425,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901123046875,0.9507254958152772,0.3651874661445617,0.2558275759220123,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895935058594,0.869228720664978,0.2845627069473266,0.2703600823879242,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98876953125,0.7904971837997437,0.2116987109184265,0.9574887156486512,283.9902038574219,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1271057128906,283.9938049316406,1.0,0.475735068321228,1.0,1.0,0.0,1.0,-2.5904769897460938,2.590471744537353,5.389426405599807e-06,1.997912764549256,0.8443054556846619,0.8443054556846619,0.0,89.08522033691406,121.0,36875.3046875,0.0,1386.0367431640625,1.0,280.0404968261719,282.5694274902344,291.70245361328125,294.0389099121094,293.1499938964844,293.1499938964844,280.3500061035156,37881.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848068118095398,1.0,0.0,0.0,3.476865530014038,3.476888418197632,8.066202212830831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.73828125,0.0,1362.3553466796875,1895.4371337890625,0.0,3261.609619140625,0.8681536316871643,1.0,0.0,3.0,1.0,0.0
12305520,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9902038574219,0.9651391506195068,0.3811923265457153,0.3432463705539703,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,281.99005126953125,0.9343851804733276,0.348955363035202,0.3308742344379425,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9901123046875,0.9507254958152772,0.3651874661445617,0.2558275759220123,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895935058594,0.869228720664978,0.2845627069473266,0.2703600823879242,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98876953125,0.7904971837997437,0.2116987109184265,0.9574887156486512,283.9902038574219,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1271057128906,283.9938049316406,1.0,0.475735068321228,1.0,1.0,0.0,1.0,-2.5904769897460938,2.590471744537353,5.389426405599807e-06,1.997912764549256,0.8443054556846619,0.8443054556846619,0.0,89.08522033691406,121.0,36875.3046875,0.0,1386.0367431640625,1.0,280.0404968261719,282.5694274902344,291.70245361328125,294.0389099121094,293.1499938964844,293.1499938964844,280.3500061035156,37881.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848068118095398,1.0,0.0,0.0,3.476865530014038,3.476888418197632,8.066202212830831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.73828125,0.0,1362.3553466796875,1895.4371337890625,0.0,3261.609619140625,0.8681536316871643,1.0,0.0,3.0,1.0,0.0
12305580,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21734619140625,0.9281410574913024,0.382146954536438,0.3444629907608032,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2171936035156,0.8992971181869507,0.3510211408138275,0.3331859409809112,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9132149815559388,0.3663342893123626,0.2568929493427276,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.216796875,0.8407739400863647,0.2861631512641907,0.2722406089305877,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21600341796875,0.7632511854171753,0.2125140279531479,0.9629056453704834,284.2173767089844,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1430053710937,284.2207946777344,1.0,0.4858521223068237,1.0,1.0,0.0,1.0,-2.604761838912964,2.6047563552856445,5.4488814384967554e-06,2.008857250213623,0.8363246321678162,0.8363246321678162,0.0,100.50184631347656,139.0,35866.91015625,0.0,1455.443115234375,1.0,280.33984375,282.842529296875,291.6990661621094,293.9722595214844,293.1499938964844,293.1499938964844,280.6499938964844,37572.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704397082328796,1.0,0.0,0.0,3.416663646697998,3.4166855812072754,7.789287792547839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.37890625,0.0,1299.7470703125,1895.4371337890625,0.0,3126.935546875,0.8546081781387329,1.0,0.0,3.0,1.0,0.0
12305640,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21734619140625,0.9281410574913024,0.382146954536438,0.3444629907608032,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.2171936035156,0.8992971181869507,0.3510211408138275,0.3331859409809112,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21728515625,0.9132149815559388,0.3663342893123626,0.2568929493427276,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.216796875,0.8407739400863647,0.2861631512641907,0.2722406089305877,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21600341796875,0.7632511854171753,0.2125140279531479,0.9629056453704834,284.2173767089844,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1430053710937,284.2207946777344,1.0,0.4858521223068237,1.0,1.0,0.0,1.0,-2.604761838912964,2.6047563552856445,5.4488814384967554e-06,2.008857250213623,0.8363246321678162,0.8363246321678162,0.0,100.50184631347656,139.0,35866.91015625,0.0,1455.443115234375,1.0,280.33984375,282.842529296875,291.6990661621094,293.9722595214844,293.1499938964844,293.1499938964844,280.6499938964844,37572.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704397082328796,1.0,0.0,0.0,3.416663646697998,3.4166855812072754,7.789287792547839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.37890625,0.0,1299.7470703125,1895.4371337890625,0.0,3126.935546875,0.8546081781387329,1.0,0.0,3.0,1.0,0.0
12305700,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3686828613281,0.9094043374061584,0.3826534450054168,0.3451183140277862,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3681640625,0.8835815787315369,0.3521063029766083,0.3344288170337677,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3684387207031,0.8962590098381042,0.36696457862854,0.2574899196624756,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36669921875,0.8273959755897522,0.2870133519172668,0.2732681632041931,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638000488281,0.750449538230896,0.2129766196012497,0.966066300868988,284.3687744140625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1506652832031,284.3805236816406,1.0,0.4916788041591644,1.0,1.0,0.0,1.0,-2.6127915382385254,2.612786054611206,5.4824795370223e-06,2.015026330947876,0.8339065313339233,0.8339065313339233,0.0,107.2725067138672,139.0,35011.07421875,0.0,1496.355712890625,1.0,280.5916442871094,283.0355834960937,291.6703186035156,293.8453674316406,293.1499938964844,293.1499938964844,280.6499938964844,37384.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617822527885437,1.0,0.0,0.0,3.391214609146118,3.3912365436553955,7.673683057873859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.85302734375,0.0,1273.48974609375,1895.4371337890625,0.0,3045.72119140625,0.8488864898681641,1.0,0.0,3.0,1.0,0.0
12305760,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4379577636719,0.8935777544975281,0.3832469880580902,0.3459130525588989,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,282.4378356933594,0.869167149066925,0.3532615602016449,0.335783839225769,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378967285156,0.8810650110244751,0.367678165435791,0.2581838369369507,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4374389648437,0.814912736415863,0.2879260778427124,0.2743944525718689,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43670654296875,0.7389482855796814,0.2134976834058761,0.9696433544158936,284.43798828125,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1584167480469,284.441162109375,1.0,0.497884452342987,1.0,1.0,0.0,1.0,-2.621858835220337,2.6218533515930176,5.520545528270304e-06,2.021993637084961,0.8312350511550903,0.8312350511550903,0.0,114.48834228515624,157.0,34892.3125,0.0,1540.9281005859375,1.0,280.6393737792969,283.10809326171875,291.689208984375,293.9040832519531,293.1499938964844,293.1499938964844,280.95001220703125,37214.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580440282821655,1.0,0.0,0.0,3.3698654174804688,3.369886875152588,7.577368137390295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.02490234375,0.0,1251.65478515625,1895.4371337890625,0.0,3010.66162109375,0.843994140625,1.0,0.0,3.0,1.0,0.0
12305820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.8656311631202698,0.3844698965549469,0.3475395739078522,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.650146484375,0.8439714312553406,0.3556172251701355,0.3385657966136932,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65020751953125,0.8542170524597168,0.369165688753128,0.2596297860145569,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498107910156,0.7905715107917786,0.2897956669330597,0.2767237424850464,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6491394042969,0.7184792757034302,0.2145926207304,0.9772366285324096,284.6502990722656,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728210449219,284.6531677246094,1.0,0.5110226273536682,1.0,1.0,0.0,1.0,-2.640815258026123,2.640809774398804,5.600586973741883e-06,2.03657603263855,0.8289166688919067,0.8289166688919067,0.0,130.16160583496094,160.0,33945.515625,0.0,1637.7218017578125,1.0,280.9388122558594,283.36407470703125,291.67291259765625,293.8311767578125,293.1499938964844,293.1499938964844,281.25,36832.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465074896812439,1.0,0.0,0.0,3.33750319480896,3.3375244140625,7.432529969264579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.2158203125,0.0,1218.1920166015625,1895.4371337890625,0.0,2902.5703125,0.8365445137023926,1.0,0.0,3.0,1.0,0.0
12305880,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502685546875,0.8656311631202698,0.3844698965549469,0.3475395739078522,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.650146484375,0.8439714312553406,0.3556172251701355,0.3385657966136932,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65020751953125,0.8542170524597168,0.369165688753128,0.2596297860145569,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498107910156,0.7905715107917786,0.2897956669330597,0.2767237424850464,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6491394042969,0.7184792757034302,0.2145926207304,0.9772366285324096,284.6502990722656,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1728210449219,284.6531677246094,1.0,0.5110226273536682,1.0,1.0,0.0,1.0,-2.640815258026123,2.640809774398804,5.600586973741883e-06,2.03657603263855,0.8289166688919067,0.8289166688919067,0.0,130.16160583496094,160.0,33945.515625,0.0,1637.7218017578125,1.0,280.9388122558594,283.36407470703125,291.67291259765625,293.8311767578125,293.1499938964844,293.1499938964844,281.25,36832.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465074896812439,1.0,0.0,0.0,3.33750319480896,3.3375244140625,7.432529969264579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.2158203125,0.0,1218.1920166015625,1895.4371337890625,0.0,2902.5703125,0.8365445137023926,1.0,0.0,3.0,1.0,0.0
12305940,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508778810501099,0.3858077526092529,0.3490826785564422,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8528747558594,0.8311519026756287,0.3581207394599914,0.3413023948669433,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8402636647224426,0.3707955479621887,0.2610273659229278,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7774847745895386,0.2917573750019073,0.2789455950260162,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.706656277179718,0.21578349173069,0.984338402748108,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1861267089844,284.8555908203125,1.0,0.5201218128204346,1.0,1.0,0.0,1.0,-2.658842802047729,2.65883731842041,5.677301032847026e-06,2.0504729747772217,0.8292355537414551,0.8292355537414551,0.0,140.9193115234375,148.0,33010.19921875,0.0,1712.2196044921875,1.0,281.2384338378906,283.6095275878906,291.6519470214844,293.7539367675781,293.1499938964844,293.1499938964844,281.54998779296875,36445.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83516925573349,1.0,0.0,0.0,3.319835901260376,3.319856882095337,7.354049103014404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.212890625,0.0,1198.962646484375,1895.4371337890625,0.0,2796.616455078125,0.8323243856430054,1.0,0.0,3.0,1.0,0.0
12306000,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8508778810501099,0.3858077526092529,0.3490826785564422,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.8528747558594,0.8311519026756287,0.3581207394599914,0.3413023948669433,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8402636647224426,0.3707955479621887,0.2610273659229278,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7774847745895386,0.2917573750019073,0.2789455950260162,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.706656277179718,0.21578349173069,0.984338402748108,284.85302734375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1861267089844,284.8555908203125,1.0,0.5201218128204346,1.0,1.0,0.0,1.0,-2.658842802047729,2.65883731842041,5.677301032847026e-06,2.0504729747772217,0.8292355537414551,0.8292355537414551,0.0,140.9193115234375,148.0,33010.19921875,0.0,1712.2196044921875,1.0,281.2384338378906,283.6095275878906,291.6519470214844,293.7539367675781,293.1499938964844,293.1499938964844,281.54998779296875,36445.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83516925573349,1.0,0.0,0.0,3.319835901260376,3.319856882095337,7.354049103014404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.212890625,0.0,1198.962646484375,1895.4371337890625,0.0,2796.616455078125,0.8323243856430054,1.0,0.0,3.0,1.0,0.0
12306060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8506721258163452,0.387353777885437,0.3504389226436615,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0548400878906,0.8317825198173523,0.3607116341590881,0.3437223732471466,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8403196334838867,0.3726457953453064,0.2622933685779571,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.778133749961853,0.2938721179962158,0.2809278964996338,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7070086598396301,0.2171267569065094,0.990307867527008,285.054931640625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1991271972656,285.0569763183594,1.0,0.5225384831428528,1.0,1.0,0.0,1.0,-2.674459457397461,2.6744537353515625,5.7441557146376e-06,2.0625009536743164,0.8322526216506958,0.8322526216506958,0.0,142.34571838378906,136.0,32207.66015625,0.0,1741.5478515625,1.0,281.5383605957031,283.8546142578125,291.63092041015625,293.6830139160156,293.1499938964844,293.1499938964844,281.8500061035156,36055.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241841197013855,1.0,0.0,0.0,3.3169429302215576,3.3169639110565186,7.341237733271555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.818359375,0.0,1193.6114501953125,1895.4371337890625,0.0,2694.375,0.8313547968864441,1.0,0.0,3.0,1.0,0.0
12306120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8506721258163452,0.387353777885437,0.3504389226436615,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.0548400878906,0.8317825198173523,0.3607116341590881,0.3437223732471466,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8403196334838867,0.3726457953453064,0.2622933685779571,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.778133749961853,0.2938721179962158,0.2809278964996338,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.7070086598396301,0.2171267569065094,0.990307867527008,285.054931640625,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.1991271972656,285.0569763183594,1.0,0.5225384831428528,1.0,1.0,0.0,1.0,-2.674459457397461,2.6744537353515625,5.7441557146376e-06,2.0625009536743164,0.8322526216506958,0.8322526216506958,0.0,142.34571838378906,136.0,32207.66015625,0.0,1741.5478515625,1.0,281.5383605957031,283.8546142578125,291.63092041015625,293.6830139160156,293.1499938964844,293.1499938964844,281.8500061035156,36055.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241841197013855,1.0,0.0,0.0,3.3169429302215576,3.3169639110565186,7.341237733271555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.818359375,0.0,1193.6114501953125,1895.4371337890625,0.0,2694.375,0.8313547968864441,1.0,0.0,3.0,1.0,0.0
12306180,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.8591092228889465,0.3891208469867706,0.3517835140228271,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2478942871094,0.8405184745788574,0.3635036647319793,0.3461073040962219,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8487181663513184,0.3747245967388153,0.2635542452335357,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.7870328426361084,0.2961661219596863,0.2828514873981476,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.714793860912323,0.2186548858880996,0.99601548910141,285.2479858398437,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.24969482421875,1.0,0.5213929414749146,1.0,1.0,0.0,1.0,-2.689626455307007,2.6896207332611084,5.809385129396105e-06,2.074146747589112,0.8377810120582581,0.8377810120582581,0.0,137.9759979248047,124.0,31406.091796875,0.0,1743.9334716796875,1.0,281.8384094238281,284.08984375,291.6088256835937,293.6128234863281,293.1499938964844,293.1499938964844,282.1499938964844,35682.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137445449829102,1.0,0.0,0.0,3.3282179832458496,3.3282389640808105,7.391232088593824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.84228515625,0.0,1201.6024169921875,1895.4371337890625,0.0,2597.71826171875,0.8335243463516235,1.0,0.0,3.0,1.0,0.0
12306240,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.8591092228889465,0.3891208469867706,0.3517835140228271,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2478942871094,0.8405184745788574,0.3635036647319793,0.3461073040962219,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479248046875,0.8487181663513184,0.3747245967388153,0.2635542452335357,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.7870328426361084,0.2961661219596863,0.2828514873981476,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472229003906,0.714793860912323,0.2186548858880996,0.99601548910141,285.2479858398437,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2124938964844,285.24969482421875,1.0,0.5213929414749146,1.0,1.0,0.0,1.0,-2.689626455307007,2.6896207332611084,5.809385129396105e-06,2.074146747589112,0.8377810120582581,0.8377810120582581,0.0,137.9759979248047,124.0,31406.091796875,0.0,1743.9334716796875,1.0,281.8384094238281,284.08984375,291.6088256835937,293.6128234863281,293.1499938964844,293.1499938964844,282.1499938964844,35682.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137445449829102,1.0,0.0,0.0,3.3282179832458496,3.3282389640808105,7.391232088593824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.84228515625,0.0,1201.6024169921875,1895.4371337890625,0.0,2597.71826171875,0.8335243463516235,1.0,0.0,3.0,1.0,0.0
