time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306300,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38238525390625,0.8656925559043884,0.3900456130504608,0.3524240851402282,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.38201904296875,0.84711754322052,0.364945650100708,0.3472807109355926,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.8552196621894836,0.3758157193660736,0.2641725838184356,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.793695330619812,0.2973577082157135,0.2837953567504883,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782958984375,0.7203272581100464,0.2194697707891464,0.9988300800323486,285.38250732421875,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.218994140625,285.3923645019531,1.0,0.519977867603302,1.0,1.0,0.0,1.0,-2.697066068649292,2.6970601081848145,5.841515303472988e-06,2.0798590183258057,0.8419514298439026,0.8419514298439026,0.0,134.48696899414062,124.0,30683.00390625,0.0,1738.9112548828125,1.0,282.0892333984375,284.2638854980469,291.5709228515625,293.4853515625,293.1499938964844,293.1499938964844,282.1499938964844,35491.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062133193016052,1.0,0.0,0.0,3.338618040084839,3.3386390209198,7.437496378770447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.61181640625,0.0,1210.0672607421875,1895.4371337890625,0.0,2528.366455078125,0.8357031345367432,1.0,0.0,3.0,1.0,0.0
12306360,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.8740586638450623,0.3910724222660064,0.353173166513443,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.43634033203125,0.8553997278213501,0.3664664030075073,0.3485266268253326,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8634535670280457,0.3769993484020233,0.2648582756519317,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.8019236922264099,0.2986202538013458,0.2847983241081238,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.7269903421401978,0.2203511595726013,1.001871943473816,285.4364318847656,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2259521484375,285.4381103515625,1.0,0.5182077884674072,1.0,1.0,0.0,1.0,-2.7051475048065186,2.705141544342041,5.876506293134298e-06,2.0860588550567627,0.8457805514335632,0.8457805514335632,0.0,130.30389404296875,112.0,30623.677734375,0.0,1731.6015625,1.0,282.13873291015625,284.31817626953125,291.5839538574219,293.5404357910156,293.1499938964844,293.1499938964844,282.45001220703125,35330.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034431338310242,1.0,0.0,0.0,3.352759599685669,3.352780818939209,7.500636911572656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.08349609375,0.0,1222.3328857421875,1895.4371337890625,0.0,2502.947021484375,0.8386535048484802,1.0,0.0,3.0,1.0,0.0
12306420,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.895662784576416,0.3933829069137573,0.3547562956809997,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6504211425781,0.876858651638031,0.3697100877761841,0.3510936498641968,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8848283886909485,0.3796018958091736,0.2662993967533111,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.8216249942779541,0.301326185464859,0.2868713736534118,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498107910156,0.7437326312065125,0.2222820818424224,1.0082855224609375,285.6504821777344,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2404479980469,285.6519470214844,1.0,0.5139291286468506,1.0,1.0,0.0,1.0,-2.722063064575196,2.7220571041107178,5.9500825955183245e-06,2.099033832550049,0.8568663597106934,0.8568663597106934,0.0,120.61597442626952,100.0,30049.23828125,0.0,1711.798095703125,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.4805603027344,293.1499938964844,293.1499938964844,282.75,34967.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793855607509613,1.0,0.0,0.0,3.3908636569976807,3.3908848762512207,7.6720942843167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.11669921875,0.0,1256.349853515625,1895.4371337890625,0.0,2415.386962890625,0.8467981219291687,1.0,0.0,3.0,1.0,0.0
12306480,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.895662784576416,0.3933829069137573,0.3547562956809997,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6504211425781,0.876858651638031,0.3697100877761841,0.3510936498641968,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8848283886909485,0.3796018958091736,0.2662993967533111,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.8216249942779541,0.301326185464859,0.2868713736534118,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498107910156,0.7437326312065125,0.2222820818424224,1.0082855224609375,285.6504821777344,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2404479980469,285.6519470214844,1.0,0.5139291286468506,1.0,1.0,0.0,1.0,-2.722063064575196,2.7220571041107178,5.9500825955183245e-06,2.099033832550049,0.8568663597106934,0.8568663597106934,0.0,120.61597442626952,100.0,30049.23828125,0.0,1711.798095703125,1.0,282.43896484375,284.5538330078125,291.5619506835937,293.4805603027344,293.1499938964844,293.1499938964844,282.75,34967.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793855607509613,1.0,0.0,0.0,3.3908636569976807,3.3908848762512207,7.6720942843167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.11669921875,0.0,1256.349853515625,1895.4371337890625,0.0,2415.386962890625,0.8467981219291687,1.0,0.0,3.0,1.0,0.0
12306540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.9268664121627808,0.3959984481334686,0.3565932512283325,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8606262207031,0.9062239527702332,0.3732130825519562,0.3538713455200195,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9145681262016296,0.3825003206729889,0.2679251730442047,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.846682608127594,0.3042676150798797,0.2891300916671753,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670870423316956,0.2244369983673095,1.015514612197876,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2556457519531,285.8619384765625,1.0,0.5091438293457031,1.0,1.0,0.0,1.0,-2.740962743759156,2.740956544876098,6.032874352968065e-06,2.1135518550872803,0.8707365989685059,0.8707365989685059,0.0,109.71304321289062,88.0,29488.421875,0.0,1688.9576416015625,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.4251403808594,293.1499938964844,293.1499938964844,283.04998779296875,34635.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855287790298462,1.0,0.0,0.0,3.441418170928955,3.4414401054382324,7.902567062956223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.640625,0.0,1303.6331787109375,1895.4371337890625,0.0,2339.9189453125,0.8577617406845093,1.0,0.0,3.0,1.0,0.0
12306600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.9268664121627808,0.3959984481334686,0.3565932512283325,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8606262207031,0.9062239527702332,0.3732130825519562,0.3538713455200195,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86065673828125,0.9145681262016296,0.3825003206729889,0.2679251730442047,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.846682608127594,0.3042676150798797,0.2891300916671753,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7670870423316956,0.2244369983673095,1.015514612197876,285.8606872558594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2556457519531,285.8619384765625,1.0,0.5091438293457031,1.0,1.0,0.0,1.0,-2.740962743759156,2.740956544876098,6.032874352968065e-06,2.1135518550872803,0.8707365989685059,0.8707365989685059,0.0,109.71304321289062,88.0,29488.421875,0.0,1688.9576416015625,1.0,282.7394714355469,284.78472900390625,291.5404663085937,293.4251403808594,293.1499938964844,293.1499938964844,283.04998779296875,34635.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855287790298462,1.0,0.0,0.0,3.441418170928955,3.4414401054382324,7.902567062956223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.640625,0.0,1303.6331787109375,1895.4371337890625,0.0,2339.9189453125,0.8577617406845093,1.0,0.0,3.0,1.0,0.0
12306660,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9687368273735046,0.398843377828598,0.3586183786392212,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.9497119784355164,0.3769251108169555,0.356824666261673,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9576706290245056,0.3856319189071655,0.2696990668773651,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.881910502910614,0.3073992431163788,0.2915465831756592,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997744679450989,0.2267752736806869,1.0234625339508057,286.0678405761719,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.27099609375,286.0688781738281,1.0,0.5041689872741699,1.0,1.0,0.0,1.0,-2.761531352996826,2.761525154113769,6.123662387835793e-06,2.1293678283691406,0.8873568177223206,0.8873568177223206,0.0,98.1326904296875,91.0,28934.880859375,0.0,1665.025146484375,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.36785888671875,293.1499938964844,293.1499938964844,283.1499938964844,34346.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778937220573425,1.0,0.0,0.0,3.502750396728516,3.502772808074951,8.186753461814078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.23388671875,0.0,1363.5638427734375,1895.4371337890625,0.0,2271.25,0.8692008256912231,1.0,0.0,3.0,1.0,0.0
12306720,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9687368273735046,0.398843377828598,0.3586183786392212,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.9497119784355164,0.3769251108169555,0.356824666261673,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.9576706290245056,0.3856319189071655,0.2696990668773651,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.881910502910614,0.3073992431163788,0.2915465831756592,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673217773437,0.7997744679450989,0.2267752736806869,1.0234625339508057,286.0678405761719,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.27099609375,286.0688781738281,1.0,0.5041689872741699,1.0,1.0,0.0,1.0,-2.761531352996826,2.761525154113769,6.123662387835793e-06,2.1293678283691406,0.8873568177223206,0.8873568177223206,0.0,98.1326904296875,91.0,28934.880859375,0.0,1665.025146484375,1.0,283.0400390625,285.0120849609375,291.5158996582031,293.36785888671875,293.1499938964844,293.1499938964844,283.1499938964844,34346.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778937220573425,1.0,0.0,0.0,3.502750396728516,3.502772808074951,8.186753461814078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.23388671875,0.0,1363.5638427734375,1895.4371337890625,0.0,2271.25,0.8692008256912231,1.0,0.0,3.0,1.0,0.0
12306780,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914345741271972,0.4010955691337585,0.3605851829051971,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13482666015625,0.976386547088623,0.3802990317344665,0.3598707914352417,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826106429100036,0.388346254825592,0.2715109586715698,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070534110069276,0.3102547228336334,0.2940889894962311,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8214548230171204,0.2289214581251144,1.0322495698928833,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2812805175781,286.13458251953125,1.0,0.5037065744400024,1.0,1.0,0.0,1.0,-2.7833499908447266,2.78334379196167,6.220797331479844e-06,2.146186113357544,0.9037538170814514,0.9037538170814514,0.0,92.4432601928711,109.0,28784.427734375,0.0,1670.482421875,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.39434814453125,293.1499938964844,293.1499938964844,283.04998779296875,33872.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805776596069336,1.0,0.0,0.0,3.549320936203003,3.5493435859680176,8.405892231166945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0634765625,0.0,1408.5391845703125,1895.4371337890625,0.0,2295.328125,0.882882297039032,1.0,0.0,3.0,1.0,0.0
12306840,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9914345741271972,0.4010955691337585,0.3605851829051971,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13482666015625,0.976386547088623,0.3802990317344665,0.3598707914352417,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347961425781,0.9826106429100036,0.388346254825592,0.2715109586715698,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.9070534110069276,0.3102547228336334,0.2940889894962311,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8214548230171204,0.2289214581251144,1.0322495698928833,286.1347961425781,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2812805175781,286.13458251953125,1.0,0.5037065744400024,1.0,1.0,0.0,1.0,-2.7833499908447266,2.78334379196167,6.220797331479844e-06,2.146186113357544,0.9037538170814514,0.9037538170814514,0.0,92.4432601928711,109.0,28784.427734375,0.0,1670.482421875,1.0,283.1465759277344,285.08502197265625,291.52520751953125,293.39434814453125,293.1499938964844,293.1499938964844,283.04998779296875,33872.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805776596069336,1.0,0.0,0.0,3.549320936203003,3.5493435859680176,8.405892231166945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0634765625,0.0,1408.5391845703125,1895.4371337890625,0.0,2295.328125,0.882882297039032,1.0,0.0,3.0,1.0,0.0
12306900,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.989354968070984,0.4016737341880798,0.3613553941249847,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07037353515625,0.974547564983368,0.3816221952438354,0.3613047897815704,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703125,0.9805726408958436,0.3892719745635986,0.2723152339458465,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9051381945610046,0.3113701343536377,0.2953071296215057,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.819954514503479,0.2297435849905014,1.036602258682251,286.0701599121094,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.282470703125,286.0653991699219,1.0,0.5062682628631592,1.0,1.0,0.0,1.0,-2.793662548065185,2.79365611076355,6.2669992075825576e-06,2.154146909713745,0.9106029868125916,0.9106029868125916,0.0,93.66241455078124,109.0,29032.427734375,0.0,1691.6884765625,1.0,283.0667419433594,285.0081787109375,291.5484313964844,293.4715576171875,293.1499938964844,293.1499938964844,283.04998779296875,34089.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878913283348083,1.0,0.0,0.0,3.5903477668762207,3.5903706550598145,8.601343779446324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.13330078125,0.0,1453.7510986328125,1895.4371337890625,0.0,2361.272705078125,0.8905383348464966,1.0,0.0,3.0,1.0,0.0
12306960,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.9794678688049316,0.4018399715423584,0.3617823421955108,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355224609375,0.964033544063568,0.3826469182968139,0.3625188767910003,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.970172107219696,0.3898514211177826,0.2729168236255646,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8948837518692017,0.3122203946113586,0.2963461279869079,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.8113808631896973,0.2303373366594314,1.040327787399292,286.0354309082031,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2806091308594,286.0335998535156,1.0,0.5098592042922974,1.0,1.0,0.0,1.0,-2.8020873069763184,2.8020811080932617,6.3049055825104006e-06,2.1606664657592773,0.9174744486808776,0.9174744486808776,0.0,97.17325592041016,127.0,29070.876953125,0.0,1721.135498046875,1.0,283.0526733398437,284.973388671875,291.5355834960937,293.4573059082031,293.1499938964844,293.1499938964844,282.75,34194.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937005162239075,1.0,0.0,0.0,3.62315034866333,3.623173713684082,8.759230922805727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.47216796875,0.0,1490.0941162109375,1895.4371337890625,0.0,2413.9755859375,0.8979743719100952,1.0,0.0,3.0,1.0,0.0
12307020,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427070021629332,0.4006297588348388,0.3615772128105163,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78045654296875,0.9266268014907836,0.383549302816391,0.3641738295555115,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9325864911079408,0.3896982967853546,0.2734429538249969,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.863221287727356,0.3129051327705383,0.2977586984634399,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.7824931740760803,0.2306439876556396,1.0451605319976809,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2671813964844,285.777099609375,1.0,0.5189577341079712,1.0,1.0,0.0,1.0,-2.811978816986084,2.811972379684448,6.3496249822492246e-06,2.168352127075196,0.9265124797821044,0.9265124797821044,0.0,108.81905364990234,145.0,29700.376953125,0.0,1791.9967041015625,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.529296875,293.1499938964844,293.1499938964844,282.45001220703125,34540.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142310380935669,1.0,0.0,0.0,3.6785099506378174,3.678534030914306,9.028947829392564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.021484375,0.0,1554.111572265625,1895.4371337890625,0.0,2602.209716796875,0.9106221795082092,1.0,0.0,3.0,1.0,0.0
12307080,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.9427070021629332,0.4006297588348388,0.3615772128105163,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.78045654296875,0.9266268014907836,0.383549302816391,0.3641738295555115,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7804260253906,0.9325864911079408,0.3896982967853546,0.2734429538249969,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.863221287727356,0.3129051327705383,0.2977586984634399,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.7824931740760803,0.2306439876556396,1.0451605319976809,285.7803039550781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2671813964844,285.777099609375,1.0,0.5189577341079712,1.0,1.0,0.0,1.0,-2.811978816986084,2.811972379684448,6.3496249822492246e-06,2.168352127075196,0.9265124797821044,0.9265124797821044,0.0,108.81905364990234,145.0,29700.376953125,0.0,1791.9967041015625,1.0,282.7580871582031,284.69305419921875,291.5318908691406,293.529296875,293.1499938964844,293.1499938964844,282.45001220703125,34540.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142310380935669,1.0,0.0,0.0,3.6785099506378174,3.678534030914306,9.028947829392564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.021484375,0.0,1554.111572265625,1895.4371337890625,0.0,2602.209716796875,0.9106221795082092,1.0,0.0,3.0,1.0,0.0
12307140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993319272994995,0.3981119394302368,0.3601494133472442,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5150451660156,0.8874250054359436,0.3833317458629608,0.3648115992546081,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8915531635284424,0.3883233964443207,0.273121178150177,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308106064796448,0.3125627040863037,0.2982627749443054,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.7517381906509399,0.2299875617027282,1.046113133430481,285.514892578125,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2460632324219,285.5116577148437,1.0,0.5291385650634766,1.0,1.0,0.0,1.0,-2.812401056289673,2.812394618988037,6.351470346999122e-06,2.168649673461914,0.9319052696228028,0.9319052696228028,0.0,124.3770751953125,163.0,30239.103515625,0.0,1867.2528076171875,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224609375,293.1499938964844,293.1499938964844,282.1499938964844,34907.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300417065620422,1.0,0.0,0.0,3.7200710773468018,3.720095634460449,9.234125286639028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.40087890625,0.0,1604.2025146484375,1895.4371337890625,0.0,2748.833740234375,0.9202017784118652,1.0,0.0,3.0,1.0,0.0
12307200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8993319272994995,0.3981119394302368,0.3601494133472442,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5150451660156,0.8874250054359436,0.3833317458629608,0.3648115992546081,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8915531635284424,0.3883233964443207,0.273121178150177,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8308106064796448,0.3125627040863037,0.2982627749443054,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.7517381906509399,0.2299875617027282,1.046113133430481,285.514892578125,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2460632324219,285.5116577148437,1.0,0.5291385650634766,1.0,1.0,0.0,1.0,-2.812401056289673,2.812394618988037,6.351470346999122e-06,2.168649673461914,0.9319052696228028,0.9319052696228028,0.0,124.3770751953125,163.0,30239.103515625,0.0,1867.2528076171875,1.0,282.4577941894531,284.40557861328125,291.482421875,293.5224609375,293.1499938964844,293.1499938964844,282.1499938964844,34907.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300417065620422,1.0,0.0,0.0,3.7200710773468018,3.720095634460449,9.234125286639028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.40087890625,0.0,1604.2025146484375,1895.4371337890625,0.0,2748.833740234375,0.9202017784118652,1.0,0.0,3.0,1.0,0.0
12307260,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8648372292518616,0.3949523866176605,0.3581042885780334,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2540283203125,0.8554425239562988,0.382435142993927,0.36480513215065,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8584062457084656,0.3862628638744354,0.2723064422607422,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.8020269274711609,0.3115794956684112,0.2981665730476379,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.72607421875,0.2286840379238128,1.0442345142364502,285.2539367675781,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.22100830078125,285.25103759765625,1.0,0.5395405292510986,1.0,1.0,0.0,1.0,-2.8065874576568604,2.8065810203552246,6.325038611976197e-06,2.1640748977661133,0.9338226318359376,0.9338226318359376,0.0,141.80242919921875,181.0,30742.080078125,0.0,1941.5223388671875,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.49761962890625,293.1499938964844,293.1499938964844,281.8500061035156,35270.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407502770423889,1.0,0.0,0.0,3.7480740547180176,3.748098850250244,9.37366849029786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.90673828125,0.0,1639.4384765625,1895.4371337890625,0.0,2848.725830078125,0.9267355799674988,1.0,0.0,3.0,1.0,0.0
12307320,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.8648372292518616,0.3949523866176605,0.3581042885780334,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2540283203125,0.8554425239562988,0.382435142993927,0.36480513215065,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8584062457084656,0.3862628638744354,0.2723064422607422,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.8020269274711609,0.3115794956684112,0.2981665730476379,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.72607421875,0.2286840379238128,1.0442345142364502,285.2539367675781,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.22100830078125,285.25103759765625,1.0,0.5395405292510986,1.0,1.0,0.0,1.0,-2.8065874576568604,2.8065810203552246,6.325038611976197e-06,2.1640748977661133,0.9338226318359376,0.9338226318359376,0.0,141.80242919921875,181.0,30742.080078125,0.0,1941.5223388671875,1.0,282.1575622558594,284.122314453125,291.42877197265625,293.49761962890625,293.1499938964844,293.1499938964844,281.8500061035156,35270.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407502770423889,1.0,0.0,0.0,3.7480740547180176,3.748098850250244,9.37366849029786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.90673828125,0.0,1639.4384765625,1895.4371337890625,0.0,2848.725830078125,0.9267355799674988,1.0,0.0,3.0,1.0,0.0
12307380,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8446900844573975,0.3925728499889374,0.3565440475940704,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.8369036316871643,0.3815803527832031,0.3646000325679779,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8391425609588623,0.3846023380756378,0.2715944945812225,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7832893133163452,0.3106683492660522,0.297900527715683,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7098371982574463,0.2275262176990509,1.0418530702590942,285.0497741699219,284.95001220703125,295.97869873046875,288.3686828613281,295.9802551269531,297.2029113769531,285.0440979003906,1.0,0.5468915700912476,1.0,1.0,0.0,1.0,-2.8004302978515625,2.8004238605499268,6.297120762610575e-06,2.1592371463775635,0.9329604506492616,0.9329604506492616,0.0,154.66639709472656,181.0,31441.51171875,0.0,1993.1417236328125,1.0,281.8719177246094,283.8800048828125,291.4200134277344,293.550048828125,293.1499938964844,293.1499938964844,281.8500061035156,35526.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493108749389648,1.0,0.0,0.0,3.760320425033569,3.760345458984375,9.43502300287946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.0302734375,0.0,1655.7562255859375,1895.4371337890625,0.0,2928.81640625,0.929641842842102,1.0,0.0,3.0,1.0,0.0
12307440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8373793363571167,0.3916305303573608,0.3558575510978699,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.02325439453125,0.8301470279693604,0.3812238276004791,0.3644567131996155,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8321323990821838,0.3839299082756042,0.2712621986865997,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7763412594795227,0.310284674167633,0.2977378964424133,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7032009363174438,0.2270329892635345,1.0406357049942017,285.02313232421875,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.19586181640625,285.0203857421875,1.0,0.5498307347297668,1.0,1.0,0.0,1.0,-2.797374963760376,2.79736852645874,6.283278253249591e-06,2.1568310260772705,0.9329316020011902,0.9329316020011902,0.0,159.9590301513672,169.0,31397.93359375,0.0,2013.4674072265625,1.0,281.8573608398437,283.8552551269531,291.3890991210937,293.4922790527344,293.1499938964844,293.1499938964844,281.54998779296875,35601.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494298458099365,1.0,0.0,0.0,3.763745069503784,3.76377010345459,9.452217000216478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.15234375,0.0,1660.360595703125,1895.4371337890625,0.0,2929.930908203125,0.9304757714271544,1.0,0.0,3.0,1.0,0.0
12307500,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8310550451278687,0.3899416029453277,0.3545734584331512,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8587646484375,0.8245469331741333,0.3805512487888336,0.3640534579753876,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8261616826057434,0.382712572813034,0.2705863416194916,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7705417275428772,0.3095715939998626,0.2972890436649322,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6973571181297302,0.2261343747377395,1.0376442670822144,284.8583068847656,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1839294433594,284.84735107421875,1.0,0.5510954856872559,1.0,1.0,0.0,1.0,-2.790405750274658,2.7903993129730225,6.251953891478479e-06,2.1514317989349365,0.930724561214447,0.930724561214447,0.0,164.27484130859375,169.0,32059.951171875,0.0,2022.7476806640625,1.0,281.5982666015625,283.65191650390625,291.4007568359375,293.5928039550781,293.1499938964844,293.1499938964844,281.54998779296875,35776.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563461899757385,1.0,0.0,0.0,3.767228364944458,3.767253398895264,9.469720794186288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.28271484375,0.0,1665.81591796875,1895.4371337890625,0.0,2994.742431640625,0.9313411712646484,1.0,0.0,3.0,1.0,0.0
12307560,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.8276675343513489,0.3881924748420715,0.3530610203742981,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,282.791748046875,0.8218339681625366,0.3798116445541382,0.3634330928325653,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.8230891227722168,0.3814350962638855,0.2697471380233764,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.7676886320114136,0.3088004291057586,0.2966402769088745,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.6942392587661743,0.2251839488744735,1.0337804555892944,284.7916564941406,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.171875,284.7887878417969,1.0,0.55085688829422,1.0,1.0,0.0,1.0,-2.781412601470948,2.78140640258789,6.211558229551883e-06,2.1444225311279297,0.9289527535438538,0.9289527535438538,0.0,165.9613037109375,157.0,31973.798828125,0.0,2016.2301025390625,1.0,281.5572204589844,283.5896301269531,291.35699462890625,293.4947814941406,293.1499938964844,293.1499938964844,281.25,35926.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579338788986206,1.0,0.0,0.0,3.7673943042755127,3.7674195766448975,9.470555824009352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.40966796875,0.0,1667.1724853515625,1895.4371337890625,0.0,3009.629150390625,0.9315081238746644,1.0,0.0,3.0,1.0,0.0
12307620,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8264476656913757,0.384711742401123,0.3499254584312439,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5664367675781,0.8218865394592285,0.3782991170883178,0.3619941473007202,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224495053291321,0.3788822293281555,0.2679549753665924,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674619555473328,0.3072350621223449,0.2951446175575256,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.6931841969490051,0.2232698202133178,1.0250873565673828,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1500549316406,284.5635986328125,1.0,0.5470975041389465,1.0,1.0,0.0,1.0,-2.7615184783935547,2.761512279510498,6.122621016402263e-06,2.128899097442627,0.9220054149627686,0.9220054149627686,0.0,164.2684783935547,145.0,32595.03515625,0.0,1976.3690185546875,1.0,281.2573547363281,283.3335266113281,291.3265380859375,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663192391395569,1.0,0.0,0.0,3.75895619392395,3.758981466293335,9.42817905524862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.1201171875,0.0,1659.743408203125,1895.4371337890625,0.0,3088.281494140625,0.9298264980316162,1.0,0.0,3.0,1.0,0.0
12307680,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8264476656913757,0.384711742401123,0.3499254584312439,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.5664367675781,0.8218865394592285,0.3782991170883178,0.3619941473007202,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5664367675781,0.8224495053291321,0.3788822293281555,0.2679549753665924,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.7674619555473328,0.3072350621223449,0.2951446175575256,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.6931841969490051,0.2232698202133178,1.0250873565673828,284.5663452148437,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1500549316406,284.5635986328125,1.0,0.5470975041389465,1.0,1.0,0.0,1.0,-2.7615184783935547,2.761512279510498,6.122621016402263e-06,2.128899097442627,0.9220054149627686,0.9220054149627686,0.0,164.2684783935547,145.0,32595.03515625,0.0,1976.3690185546875,1.0,281.2573547363281,283.3335266113281,291.3265380859375,293.5005798339844,293.1499938964844,293.1499938964844,280.95001220703125,36252.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663192391395569,1.0,0.0,0.0,3.75895619392395,3.758981466293335,9.42817905524862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.1201171875,0.0,1659.743408203125,1895.4371337890625,0.0,3088.281494140625,0.9298264980316162,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39080810546875,0.8281427025794983,0.3826652467250824,0.3480507433414459,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,282.390869140625,0.8243029117584229,0.3773888647556305,0.361073225736618,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.390869140625,0.8244708776473999,0.3773748874664306,0.2668621838092804,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3918762207031,0.769712507724762,0.3063025772571563,0.2941921353340149,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939819335937,0.6948254108428955,0.2221453636884689,1.0196439027786257,284.3905639648437,284.95001220703125,295.7518005371094,288.2821350097656,295.7533874511719,297.1385192871094,284.3824768066406,1.0,0.5434890985488892,1.0,1.0,0.0,1.0,-2.749160051345825,2.749153852462769,6.067696176614845e-06,2.119255781173706,0.9159960746765136,0.9159960746765136,0.0,161.11708068847656,145.0,33327.296875,0.0,1942.0135498046875,1.0,280.985107421875,283.1239929199219,291.3358459472656,293.5903625488281,293.1499938964844,293.1499938964844,280.95001220703125,36466.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740150332450867,1.0,0.0,0.0,3.74828052520752,3.748305559158325,9.37470133521856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.9189453125,0.0,1648.8662109375,1895.4371337890625,0.0,3160.4697265625,0.9275444746017456,1.0,0.0,3.0,1.0,0.0
12307800,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8299614787101746,0.3812196552753448,0.3466228246688843,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.34649658203125,0.8266448378562927,0.3767336905002594,0.360335111618042,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.826528787612915,0.3763033151626587,0.2660220265388489,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.7719519734382629,0.3056348264217376,0.2934454679489136,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.696590006351471,0.2213466614484787,1.0155320167541504,284.3464050292969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307373046875,284.34381103515625,1.0,0.5404856204986572,1.0,1.0,0.0,1.0,-2.739708423614502,2.7397022247314453,6.025854872859782e-06,2.111879825592041,0.9121772050857544,0.9121772050857544,0.0,158.31085205078125,133.0,33227.4375,0.0,1914.0772705078125,1.0,280.95733642578125,283.0852355957031,291.2982482910156,293.5106506347656,293.1499938964844,293.1499938964844,280.6499938964844,36588.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749947547912598,1.0,0.0,0.0,3.738096475601196,3.738121271133423,9.323828180640704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.9951171875,0.0,1637.9163818359375,1895.4371337890625,0.0,3169.65771484375,0.9253684282302856,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367166519165039,0.3776931762695312,0.3432024121284485,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.1302185058594,0.834625244140625,0.3751091361045837,0.3585269451141357,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.833821713924408,0.3736798465251922,0.2639904618263244,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797563076019287,0.3039950728416443,0.2916156649589538,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13116455078125,0.7030358910560608,0.2194166928529739,1.0054987668991089,284.1301574707031,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.11358642578125,284.1276550292969,1.0,0.5321646928787231,1.0,1.0,0.0,1.0,-2.7167277336120605,2.716721773147583,5.924742254137527e-06,2.0939536094665527,0.8994907736778259,0.8994907736778259,0.0,149.92926025390625,121.0,33810.46875,0.0,1839.665283203125,1.0,280.6576538085937,282.8425598144531,291.2685241699219,293.51727294921875,293.1499938964844,293.1499938964844,280.3500061035156,36949.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835582137107849,1.0,0.0,0.0,3.703878164291382,3.703902959823608,9.153911264547788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2529296875,0.0,1601.1483154296875,1895.4371337890625,0.0,3249.9169921875,0.9179444313049316,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367166519165039,0.3776931762695312,0.3432024121284485,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.1302185058594,0.834625244140625,0.3751091361045837,0.3585269451141357,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.833821713924408,0.3736798465251922,0.2639904618263244,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.7797563076019287,0.3039950728416443,0.2916156649589538,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13116455078125,0.7030358910560608,0.2194166928529739,1.0054987668991089,284.1301574707031,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.11358642578125,284.1276550292969,1.0,0.5321646928787231,1.0,1.0,0.0,1.0,-2.7167277336120605,2.716721773147583,5.924742254137527e-06,2.0939536094665527,0.8994907736778259,0.8994907736778259,0.0,149.92926025390625,121.0,33810.46875,0.0,1839.665283203125,1.0,280.6576538085937,282.8425598144531,291.2685241699219,293.51727294921875,293.1499938964844,293.1499938964844,280.3500061035156,36949.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835582137107849,1.0,0.0,0.0,3.703878164291382,3.703902959823608,9.153911264547788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.2529296875,0.0,1601.1483154296875,1895.4371337890625,0.0,3249.9169921875,0.9179444313049316,1.0,0.0,3.0,1.0,0.0
12307980,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9413452148437,0.8432645797729492,0.3751395344734192,0.340747058391571,297.1446838378906,297.1499938964844,293.1499938964844,1.0,-10350.416015625,281.9413757324219,0.8420501351356506,0.3739048838615417,0.357194185256958,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9413757324219,0.8407328724861145,0.3717686235904693,0.2625182569026947,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9420471191406,0.7870697379112244,0.3027937710285187,0.2902739346027374,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9434509277344,0.7091594934463501,0.2180322855710983,0.9982370138168336,283.9411926269531,284.95001220703125,295.5879821777344,288.2203063964844,295.5895690917969,297.1025390625,283.9358825683594,1.0,0.5255753993988037,1.0,1.0,0.0,1.0,-2.7000677585601807,2.7000620365142822,5.851998594152974e-06,2.0809686183929443,0.8882452249526978,0.8882452249526978,0.0,143.06304931640625,121.0,34447.1484375,0.0,1782.8065185546875,1.0,280.3729858398437,282.6245422363281,291.26641845703125,293.5774841308594,293.1499938964844,293.1499938964844,280.3500061035156,37251.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915810585021973,1.0,0.0,0.0,3.6704609394073486,3.670485496520996,8.989478601506562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.72900390625,0.0,1565.465576171875,1895.4371337890625,0.0,3324.99072265625,0.9106582403182985,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.846251904964447,0.3741357624530792,0.3397014141082763,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,281.9184875488281,0.8455049991607666,0.3736085593700409,0.3567332923412323,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.8438742160797119,0.3710132539272308,0.2618881165981293,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189758300781,0.7903668880462646,0.3023179173469543,0.2896955013275146,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195556640625,0.7118569016456604,0.2174811214208603,0.9951801896095276,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0988464355469,283.9163513183594,1.0,0.5227860808372498,1.0,1.0,0.0,1.0,-2.6931307315826416,2.693125009536743,5.821815648232587e-06,2.075549602508545,0.8840187191963196,0.8840187191963196,0.0,140.1551513671875,109.0,34345.34765625,0.0,1759.0992431640625,1.0,280.35797119140625,282.6067199707031,291.2377624511719,293.51983642578125,293.1499938964844,293.1499938964844,280.6499938964844,37345.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916229009628296,1.0,0.0,0.0,3.654916524887085,3.654940843582153,8.913498845686263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.00537109375,0.0,1548.7286376953125,1895.4371337890625,0.0,3325.38134765625,0.9072713851928712,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0383605957031,0.8525713086128235,0.3729806840419769,0.3381437063217163,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.0383605957031,0.8524389863014221,0.3731320202350616,0.3559110462665558,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382995605469,0.8504122495651245,0.370166152715683,0.260945588350296,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372009277344,0.7971063852310181,0.3018260300159454,0.2888314127922058,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.03472900390625,0.7172190546989441,0.21678127348423,0.9903674721717834,284.03863525390625,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.09503173828125,284.0474548339844,1.0,0.5178723931312561,1.0,1.0,0.0,1.0,-2.6823103427886963,2.682304620742798,5.774776582256891e-06,2.0670416355133057,0.8790723085403442,0.8790723085403442,0.0,134.78204345703125,109.0,33267.25,0.0,1718.521728515625,1.0,280.60113525390625,282.77392578125,291.1302795410156,293.2555236816406,293.1499938964844,293.1499938964844,280.6499938964844,37359.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800109028816223,1.0,0.0,0.0,3.628697156906128,3.628721237182617,8.786072385191801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.595703125,0.0,1519.712646484375,1895.4371337890625,0.0,3216.682861328125,0.9014989137649536,1.0,0.0,3.0,1.0,0.0
