time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0846252441406,0.8613452315330505,0.372438371181488,0.3372267186641693,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.0846252441406,0.8616621494293213,0.3731552362442016,0.3555114865303039,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845947265625,0.8593027591705322,0.3698464035987854,0.2604053914546966,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0844421386719,0.8059965372085571,0.3017429113388061,0.2883636355400085,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0840759277344,0.7241676449775696,0.2164215445518493,0.9870179295539856,284.08465576171875,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0957336425781,284.0859375,1.0,0.5130360722541809,1.0,1.0,0.0,1.0,-2.675485134124756,2.6754794120788574,5.745100224885391e-06,2.0616252422332764,0.873807966709137,0.873807966709137,0.0,128.78970336914062,97.0,32983.64453125,0.0,1681.2137451171875,1.0,280.64215087890625,282.8261108398437,291.1026306152344,293.2325744628906,293.1499938964844,293.1499938964844,280.95001220703125,37347.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706236481666565,1.0,0.0,0.0,3.603851795196533,3.6038756370544434,8.666168582749378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.1416015625,0.0,1492.38232421875,1895.4371337890625,0.0,3128.660888671875,0.8959251642227173,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757873535156,0.8852059841156006,0.3722872138023376,0.3363540470600128,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2757873535156,0.886432945728302,0.3741075098514557,0.3556342124938965,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757873535156,0.8833613991737366,0.3701039254665375,0.2600162327289581,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27557373046875,0.8276849985122681,0.3023380637168884,0.2881932854652405,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27508544921875,0.7423637509346008,0.21639084815979,0.9835075736045836,284.2758483886719,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1047668457031,284.2775573730469,1.0,0.5037307143211365,1.0,1.0,0.0,1.0,-2.669684410095215,2.6696786880493164,5.719805812987033e-06,2.056957721710205,0.8663742542266846,0.8663742542266846,0.0,115.99579620361328,85.0,31719.314453125,0.0,1614.6041259765625,1.0,280.941162109375,283.0677490234375,291.054931640625,293.0830993652344,293.1499938964844,293.1499938964844,281.25,37200.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846207857131958,1.0,0.0,0.0,3.558243751525879,3.558267116546631,8.448209314337873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.90576171875,0.0,1442.21435546875,1895.4371337890625,0.0,2899.766357421875,0.8856820464134216,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757873535156,0.8852059841156006,0.3722872138023376,0.3363540470600128,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,282.2757873535156,0.886432945728302,0.3741075098514557,0.3556342124938965,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757873535156,0.8833613991737366,0.3701039254665375,0.2600162327289581,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27557373046875,0.8276849985122681,0.3023380637168884,0.2881932854652405,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27508544921875,0.7423637509346008,0.21639084815979,0.9835075736045836,284.2758483886719,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1047668457031,284.2775573730469,1.0,0.5037307143211365,1.0,1.0,0.0,1.0,-2.669684410095215,2.6696786880493164,5.719805812987033e-06,2.056957721710205,0.8663742542266846,0.8663742542266846,0.0,115.99579620361328,85.0,31719.314453125,0.0,1614.6041259765625,1.0,280.941162109375,283.0677490234375,291.054931640625,293.0830993652344,293.1499938964844,293.1499938964844,281.25,37200.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846207857131958,1.0,0.0,0.0,3.558243751525879,3.558267116546631,8.448209314337873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.90576171875,0.0,1442.21435546875,1895.4371337890625,0.0,2899.766357421875,0.8856820464134216,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.469482421875,0.9189797043800354,0.3728310763835907,0.3362161219120025,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.469482421875,0.9214998483657836,0.3758149445056915,0.3565673828125,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.469482421875,0.9172250032424928,0.3710826635360718,0.2602053880691528,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8564299941062927,0.3035901188850403,0.2887181937694549,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46875,0.768216609954834,0.2169896960258484,0.9831016063690186,284.46954345703125,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713439941406,1.0,0.495006114244461,1.0,1.0,0.0,1.0,-2.6710050106048584,2.67099928855896,5.725271421397338e-06,2.0578813552856445,0.8615397810935974,0.8615397810935974,0.0,102.86177825927734,73.0,30540.4921875,0.0,1556.682861328125,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.9888916015625,293.1499938964844,293.1499938964844,281.54998779296875,36970.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246439695358276,1.0,0.0,0.0,3.5211126804351807,3.5211355686187744,8.272812124232587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.62255859375,0.0,1401.4488525390625,1895.4371337890625,0.0,2698.64501953125,0.8772660493850708,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.469482421875,0.9189797043800354,0.3728310763835907,0.3362161219120025,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,282.469482421875,0.9214998483657836,0.3758149445056915,0.3565673828125,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.469482421875,0.9172250032424928,0.3710826635360718,0.2602053880691528,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46923828125,0.8564299941062927,0.3035901188850403,0.2887181937694549,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.46875,0.768216609954834,0.2169896960258484,0.9831016063690186,284.46954345703125,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713439941406,1.0,0.495006114244461,1.0,1.0,0.0,1.0,-2.6710050106048584,2.67099928855896,5.725271421397338e-06,2.0578813552856445,0.8615397810935974,0.8615397810935974,0.0,102.86177825927734,73.0,30540.4921875,0.0,1556.682861328125,1.0,281.2407531738281,283.3096923828125,291.0399169921875,292.9888916015625,293.1499938964844,293.1499938964844,281.54998779296875,36970.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246439695358276,1.0,0.0,0.0,3.5211126804351807,3.5211355686187744,8.272812124232587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.62255859375,0.0,1401.4488525390625,1895.4371337890625,0.0,2698.64501953125,0.8772660493850708,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9668322801589966,0.373782068490982,0.3364826142787933,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6638488769531,0.9700962901115416,0.3779793083667755,0.3579796552658081,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9656187295913696,0.3724927902221679,0.2607284188270569,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.8975496292114258,0.3052470684051513,0.2896668910980224,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.8050267696380615,0.2179832905530929,0.984661102294922,284.6639099121094,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1368713378906,284.6654357910156,1.0,0.4868121743202209,1.0,1.0,0.0,1.0,-2.676661491394043,2.6766557693481445,5.749476713390322e-06,2.062206029891968,0.8592926263809204,0.8592926263809204,0.0,89.78927612304688,91.0,29475.193359375,-0.0,1504.971923828125,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9102478027344,293.1499938964844,293.1499938964844,281.8500061035156,36688.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061514496803284,1.0,0.0,0.0,3.494470834732056,3.4944934844970703,8.14809538951522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.80322265625,0.0,1371.8492431640625,1895.4371337890625,0.0,2527.7978515625,0.8711409568786621,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9668322801589966,0.373782068490982,0.3364826142787933,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.6638488769531,0.9700962901115416,0.3779793083667755,0.3579796552658081,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9656187295913696,0.3724927902221679,0.2607284188270569,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66363525390625,0.8975496292114258,0.3052470684051513,0.2896668910980224,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.8050267696380615,0.2179832905530929,0.984661102294922,284.6639099121094,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1368713378906,284.6654357910156,1.0,0.4868121743202209,1.0,1.0,0.0,1.0,-2.676661491394043,2.6766557693481445,5.749476713390322e-06,2.062206029891968,0.8592926263809204,0.8592926263809204,0.0,89.78927612304688,91.0,29475.193359375,-0.0,1504.971923828125,1.0,281.5404357910156,283.551025390625,291.0290832519531,292.9102478027344,293.1499938964844,293.1499938964844,281.8500061035156,36688.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061514496803284,1.0,0.0,0.0,3.494470834732056,3.4944934844970703,8.14809538951522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.80322265625,0.0,1371.8492431640625,1895.4371337890625,0.0,2527.7978515625,0.8711409568786621,1.0,0.0,3.0,1.0,0.0
12308580,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9758586883544922,0.3746808767318725,0.3371059000492096,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9795920252799988,0.37982177734375,0.3594743907451629,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9749987721443176,0.3737241923809051,0.2614504098892212,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.907277762889862,0.3066299855709076,0.2908070683479309,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.813181459903717,0.218872532248497,0.9879342913627625,284.8438415527344,284.95001220703125,295.2292175292969,288.0885314941406,295.2307434082031,297.1498413085937,284.8488464355469,1.0,0.4873565435409546,1.0,1.0,0.0,1.0,-2.6853702068328857,2.685364484786988,5.786839665233856e-06,2.0688626766204834,0.8598512411117554,0.8598512411117554,0.0,87.85084533691406,91.0,28597.412109375,-0.0,1508.183837890625,1.0,281.8238525390625,283.7759704589844,290.9999389648437,292.8058776855469,293.1499938964844,293.1499938964844,281.8500061035156,36435.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922252416610718,1.0,0.0,0.0,3.482883214950561,3.482905626296997,8.094147574411181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.72412109375,0.0,1358.17578125,1895.4371337890625,0.0,2400.56591796875,0.8683983087539673,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9745485782623292,0.3750340044498443,0.3374732732772827,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,282.86395263671875,0.9786118865013124,0.3805279731750488,0.3602193892002105,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9737860560417176,0.3742227256298065,0.2618259191513061,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9061397314071656,0.3071890771389007,0.2913645207881927,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8122270107269287,0.2192374318838119,0.9896878600120544,284.8641052246094,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15496826171875,284.8659973144531,1.0,0.4885006248950958,1.0,1.0,0.0,1.0,-2.689934492111206,2.689928770065308,5.806552962894784e-06,2.0723907947540283,0.8597651124000549,0.8597651124000549,0.0,88.45172119140625,109.0,28558.048828125,-0.0,1517.284912109375,1.0,281.8402709960937,283.79766845703125,291.0173034667969,292.8424072265625,293.1499938964844,293.1499938964844,282.1499938964844,36367.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903366684913635,1.0,0.0,0.0,3.4798290729522705,3.479851722717285,8.079958888629335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.45361328125,0.0,1354.578857421875,1895.4371337890625,0.0,2383.424560546875,0.8676472306251526,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9667522311210632,0.3756990432739258,0.3381059765815735,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0066833496094,0.9715787768363952,0.3818173706531524,0.3615010380744934,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9661720395088196,0.375144213438034,0.2624992430210113,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8988643884658813,0.3082064390182495,0.2923793792724609,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8059465885162354,0.2199006527662277,0.9929723739624025,285.0069580078125,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1634216308594,285.0172119140625,1.0,0.4915207028388977,1.0,1.0,0.0,1.0,-2.698209047317505,2.6982033252716064,5.84238841838669e-06,2.0787930488586426,0.8615160584449768,0.8615160584449768,0.0,90.9855499267578,109.0,27791.7265625,-0.0,1540.501953125,1.0,282.0938415527344,283.98291015625,290.9822082519531,292.715576171875,293.1499938964844,293.1499938964844,282.1499938964844,36187.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806726098060608,1.0,0.0,0.0,3.4769742488861084,3.476996660232544,8.066706413956126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.6357421875,0.0,1350.3892822265625,1895.4371337890625,0.0,2296.181396484375,0.866917073726654,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9543097019195556,0.3764495551586151,0.3389180600643158,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.0621337890625,0.960003674030304,0.3831915557384491,0.362927109003067,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.953913152217865,0.3761492371559143,0.2632997930049896,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.8879052996635437,0.3092869818210602,0.2935338020324707,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7961146235466003,0.2206100076436996,0.996799886226654,285.06219482421875,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.0639343261719,1.0,0.4956122934818268,1.0,1.0,0.0,1.0,-2.70784592628479,2.7078399658203125,5.884262009203667e-06,2.0862491130828857,0.8628666996955872,0.8628666996955872,0.0,94.88381958007812,127.0,27703.853515625,-0.0,1572.0850830078125,1.0,282.1402587890625,284.0404052734375,291.00152587890625,292.7756042480469,293.1499938964844,293.1499938964844,282.45001220703125,36032.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765268087387085,1.0,0.0,0.0,3.4777708053588867,3.4777932167053223,8.070403509918833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.84521484375,0.0,1350.09912109375,1895.4371337890625,0.0,2259.013427734375,0.8669334053993225,1.0,0.0,3.0,1.0,0.0
12308820,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.9317219853401184,0.3775504231452942,0.3400548994541168,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.9385747909545898,0.3851431012153625,0.3649442493915558,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.9316489696502686,0.3775933682918548,0.264433890581131,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.8696345686912537,0.3108125329017639,0.2951717674732208,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.7795760035514832,0.2216067016124725,1.0023115873336792,285.2501525878906,284.95001220703125,295.084228515625,288.03826904296875,295.0857849121094,297.18359375,285.256591796875,1.0,0.5024293661117554,1.0,1.0,0.0,1.0,-2.721588373184204,2.7215824127197266,5.944245458522346e-06,2.0968871116638184,0.8672401905059814,0.8672401905059814,0.0,102.03682708740234,127.0,27036.93359375,-0.0,1624.892578125,1.0,282.4200744628906,284.26171875,290.9653625488281,292.6698913574219,293.1499938964844,293.1499938964844,282.45001220703125,35767.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653047442436218,1.0,0.0,0.0,3.4839775562286377,3.483999967575073,8.099235060399224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.52392578125,0.0,1354.5244140625,1895.4371337890625,0.0,2159.259765625,0.8681379556655884,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9206363558769226,0.378094881772995,0.3407053351402282,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.27667236328125,0.9277924299240112,0.3860931098461151,0.3659928441047668,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.92070734500885,0.3783037364482879,0.2650457918643951,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.8610532283782959,0.3115547001361847,0.2960240244865417,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.771742582321167,0.222093179821968,1.0052015781402588,285.2767028808594,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.2785949707031,1.0,0.5060389637947083,1.0,1.0,0.0,1.0,-2.7288622856140137,2.728856325149536,5.976139163976768e-06,2.1025280952453613,0.8689414858818054,0.8689414858818054,0.0,105.8949966430664,145.0,27013.1796875,-0.0,1653.386474609375,1.0,282.440185546875,284.2869567871094,290.9833984375,292.7133483886719,293.1499938964844,293.1499938964844,282.75,35679.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640566825866699,1.0,0.0,0.0,3.48887038230896,3.4888927936553955,8.1219997127846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.56640625,0.0,1358.888916015625,1895.4371337890625,0.0,2148.247802734375,0.8691316843032837,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8895049691200256,0.3800681531429291,0.3428765833377838,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4996032714844,0.8965293765068054,0.3892847597599029,0.3694338798522949,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8899527788162231,0.3807570338249206,0.2670735120773315,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357556462287903,0.3140473663806915,0.2988261580467224,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485480904579163,0.2237292975187301,1.014763116836548,285.4996643066406,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055053710937,285.5013427734375,1.0,0.518467128276825,1.0,1.0,0.0,1.0,-2.752899169921875,2.7528929710388184,6.082126674300525e-06,2.121161937713623,0.8780971765518188,0.8780971765518188,0.0,119.67865753173828,163.0,26419.623046875,-0.0,1753.439453125,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.6593933105469,293.1499938964844,293.1499938964844,283.04998779296875,35321.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533022165298462,1.0,0.0,0.0,3.5134758949279785,3.513498544692993,8.236965527430584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.32275390625,0.0,1381.6290283203125,1895.4371337890625,0.0,2054.087646484375,0.8743374347686768,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8895049691200256,0.3800681531429291,0.3428765833377838,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4996032714844,0.8965293765068054,0.3892847597599029,0.3694338798522949,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8899527788162231,0.3807570338249206,0.2670735120773315,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357556462287903,0.3140473663806915,0.2988261580467224,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485480904579163,0.2237292975187301,1.014763116836548,285.4996643066406,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055053710937,285.5013427734375,1.0,0.518467128276825,1.0,1.0,0.0,1.0,-2.752899169921875,2.7528929710388184,6.082126674300525e-06,2.121161937713623,0.8780971765518188,0.8780971765518188,0.0,119.67865753173828,163.0,26419.623046875,-0.0,1753.439453125,1.0,282.7403869628906,284.53424072265625,290.9661560058594,292.6593933105469,293.1499938964844,293.1499938964844,283.04998779296875,35321.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533022165298462,1.0,0.0,0.0,3.5134758949279785,3.513498544692993,8.236965527430584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.32275390625,0.0,1381.6290283203125,1895.4371337890625,0.0,2054.087646484375,0.8743374347686768,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635263442993164,0.3822978734970093,0.3453566133975982,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.8709940314292908,0.3927101790904999,0.3731722235679626,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642887473106384,0.3834501206874847,0.2693255841732025,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.8139049410820007,0.3167260289192199,0.3018776476383209,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.7290644645690918,0.2254928648471832,1.0252348184585571,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.22198486328125,285.7206115722656,1.0,0.5320654511451721,1.0,1.0,0.0,1.0,-2.7793288230896,2.779322624206543,6.1997779994271696e-06,2.1416680812835693,0.8901616930961609,0.8901616930961609,0.0,135.21478271484375,181.0,25840.01171875,-0.0,1867.19921875,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6051025390625,293.1499938964844,293.1499938964844,283.1499938964844,34987.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437706589698792,1.0,0.0,0.0,3.5505943298339844,3.550617218017578,8.411925023210642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.982421875,0.0,1417.9945068359375,1895.4371337890625,0.0,1971.8057861328125,0.880365788936615,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8635263442993164,0.3822978734970093,0.3453566133975982,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7190856933594,0.8709940314292908,0.3927101790904999,0.3731722235679626,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642887473106384,0.3834501206874847,0.2693255841732025,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.8139049410820007,0.3167260289192199,0.3018776476383209,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.7290644645690918,0.2254928648471832,1.0252348184585571,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.22198486328125,285.7206115722656,1.0,0.5320654511451721,1.0,1.0,0.0,1.0,-2.7793288230896,2.779322624206543,6.1997779994271696e-06,2.1416680812835693,0.8901616930961609,0.8901616930961609,0.0,135.21478271484375,181.0,25840.01171875,-0.0,1867.19921875,1.0,283.0406494140625,284.7770690917969,290.9461669921875,292.6051025390625,293.1499938964844,293.1499938964844,283.1499938964844,34987.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437706589698792,1.0,0.0,0.0,3.5505943298339844,3.550617218017578,8.411925023210642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.982421875,0.0,1417.9945068359375,1895.4371337890625,0.0,1971.8057861328125,0.880365788936615,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413200378417969,0.3839746415615082,0.3476396799087524,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950439453125,0.8491143584251404,0.3957935571670532,0.3768328428268432,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424047827720642,0.3857327103614807,0.2714903950691223,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.7929611206054688,0.3191137313842773,0.3048695623874664,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114286422729492,0.2270203679800033,1.0355051755905151,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338256835937,285.7951965332031,1.0,0.5461691617965698,1.0,1.0,0.0,1.0,-2.80501675605774,2.8050103187561035,6.31537523076986e-06,2.161676406860352,0.9020903706550598,0.9020903706550598,0.0,152.20608520507812,169.0,25657.353515625,-0.0,1988.798583984375,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.6375427246094,293.1499938964844,293.1499938964844,283.04998779296875,34456.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458134889602661,1.0,0.0,0.0,3.5751607418060303,3.575183868408203,8.52873142775934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.1533203125,0.0,1440.1802978515625,1895.4371337890625,0.0,1989.3427734375,0.8890976905822754,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413200378417969,0.3839746415615082,0.3476396799087524,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950439453125,0.8491143584251404,0.3957935571670532,0.3768328428268432,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424047827720642,0.3857327103614807,0.2714903950691223,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.7929611206054688,0.3191137313842773,0.3048695623874664,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.7114286422729492,0.2270203679800033,1.0355051755905151,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338256835937,285.7951965332031,1.0,0.5461691617965698,1.0,1.0,0.0,1.0,-2.80501675605774,2.8050103187561035,6.31537523076986e-06,2.161676406860352,0.9020903706550598,0.9020903706550598,0.0,152.20608520507812,169.0,25657.353515625,-0.0,1988.798583984375,1.0,283.1468200683594,284.8615417480469,290.96356201171875,292.6375427246094,293.1499938964844,293.1499938964844,283.04998779296875,34456.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458134889602661,1.0,0.0,0.0,3.5751607418060303,3.575183868408203,8.52873142775934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.1533203125,0.0,1440.1802978515625,1895.4371337890625,0.0,1989.3427734375,0.8890976905822754,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368164896965027,0.3843141198158264,0.3482897877693176,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73370361328125,0.8450016975402832,0.396977424621582,0.3782521188259125,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381208181381226,0.3864649832248688,0.2722410559654236,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7888169884681702,0.3200015723705292,0.3059891164302826,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.707624077796936,0.2275357991456985,1.039035081863403,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.236083984375,285.72906494140625,1.0,0.5493683815002441,1.0,1.0,0.0,1.0,-2.8140037059783936,2.813997268676758,6.3562979448761325e-06,2.16878080368042,0.9067286252975464,0.9067286252975464,0.0,156.4214630126953,169.0,25868.537109375,-0.0,2023.5419921875,1.0,283.06658935546875,284.7893981933594,290.9923095703125,292.7181091308594,293.1499938964844,293.1499938964844,283.04998779296875,34648.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534287571907043,1.0,0.0,0.0,3.605975151062012,3.605998516082764,8.676384481987043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.060546875,0.0,1474.7470703125,1895.4371337890625,0.0,2055.1875,0.8944438099861145,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.8349538445472717,0.3843094408512115,0.3484750390052795,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.70098876953125,0.8436785340309143,0.3978938460350036,0.379285454750061,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8365313410758972,0.3868961036205292,0.2726773619651794,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.7874324321746826,0.320656806230545,0.3067652285099029,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062302231788635,0.2278561294078827,1.0411615371704102,285.700927734375,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2356872558594,285.6991882324219,1.0,0.5510005354881287,1.0,1.0,0.0,1.0,-2.819486856460572,2.8194804191589355,6.381344974215608e-06,2.173121929168701,0.9113910794258118,0.9113910794258118,0.0,158.23947143554688,157.0,25859.275390625,-0.0,2041.2176513671875,1.0,283.0526428222656,284.7583312988281,290.98248291015625,292.7057189941406,293.1499938964844,293.1499938964844,282.75,34728.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759590208530426,1.0,0.0,0.0,3.629038095474243,3.629061698913574,8.787723118075519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.72412109375,0.0,1500.5096435546875,1895.4371337890625,0.0,2108.979248046875,0.8996759653091431,1.0,0.0,3.0,1.0,0.0
12309420,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.8352041840553284,0.3829708397388458,0.3476429581642151,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.447998046875,0.8453142642974854,0.3986813127994537,0.3803260624408722,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374465703964233,0.3865923881530761,0.2727155387401581,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7889022827148438,0.3210637867450714,0.3074067533016205,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071878910064697,0.2277476191520691,1.0416885614395142,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261047363281,285.4447631835937,1.0,0.5505309104919434,1.0,1.0,0.0,1.0,-2.8212008476257324,2.821194648742676,6.3895486164256e-06,2.174644947052002,0.9160122871398926,0.9160122871398926,0.0,157.6063690185547,145.0,26387.9375,-0.0,2040.96875,1.0,282.75811767578125,284.4834899902344,290.9849853515625,292.7791748046875,293.1499938964844,293.1499938964844,282.45001220703125,35036.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814598083496094,1.0,0.0,0.0,3.6659224033355713,3.665946483612061,8.967261351244815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.142578125,0.0,1543.71533203125,1895.4371337890625,0.0,2303.257080078125,0.9081438779830932,1.0,0.0,3.0,1.0,0.0
12309480,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.8352041840553284,0.3829708397388458,0.3476429581642151,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.447998046875,0.8453142642974854,0.3986813127994537,0.3803260624408722,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374465703964233,0.3865923881530761,0.2727155387401581,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7889022827148438,0.3210637867450714,0.3074067533016205,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071878910064697,0.2277476191520691,1.0416885614395142,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261047363281,285.4447631835937,1.0,0.5505309104919434,1.0,1.0,0.0,1.0,-2.8212008476257324,2.821194648742676,6.3895486164256e-06,2.174644947052002,0.9160122871398926,0.9160122871398926,0.0,157.6063690185547,145.0,26387.9375,-0.0,2040.96875,1.0,282.75811767578125,284.4834899902344,290.9849853515625,292.7791748046875,293.1499938964844,293.1499938964844,282.45001220703125,35036.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814598083496094,1.0,0.0,0.0,3.6659224033355713,3.665946483612061,8.967261351244815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.142578125,0.0,1543.71533203125,1895.4371337890625,0.0,2303.257080078125,0.9081438779830932,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.838823676109314,0.3805688023567199,0.3455288708209991,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1838073730469,0.8506292104721069,0.3985083401203155,0.3801925480365753,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418329358100891,0.385252982378006,0.2718149423599243,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939404249191284,0.320610374212265,0.3069915771484375,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111460566520691,0.2268695384263992,1.0377511978149414,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089233398437,285.18048095703125,1.0,0.5464295744895935,1.0,1.0,0.0,1.0,-2.812194347381592,2.812188148498535,6.349005616357317e-06,2.1677889823913574,0.9170010685920716,0.9170010685920716,0.0,153.1731719970703,133.0,26826.05078125,-0.0,2005.004150390625,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7685241699219,293.1499938964844,293.1499938964844,282.1499938964844,35383.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798062801361084,1.0,0.0,0.0,3.689832448959351,3.689856767654419,9.08461629478552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.56005859375,0.0,1573.2742919921875,1895.4371337890625,0.0,2453.72705078125,0.91373872756958,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.838823676109314,0.3805688023567199,0.3455288708209991,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1838073730469,0.8506292104721069,0.3985083401203155,0.3801925480365753,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418329358100891,0.385252982378006,0.2718149423599243,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939404249191284,0.320610374212265,0.3069915771484375,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.7111460566520691,0.2268695384263992,1.0377511978149414,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089233398437,285.18048095703125,1.0,0.5464295744895935,1.0,1.0,0.0,1.0,-2.812194347381592,2.812188148498535,6.349005616357317e-06,2.1677889823913574,0.9170010685920716,0.9170010685920716,0.0,153.1731719970703,133.0,26826.05078125,-0.0,2005.004150390625,1.0,282.4579772949219,284.2004699707031,290.9363708496094,292.7685241699219,293.1499938964844,293.1499938964844,282.1499938964844,35383.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798062801361084,1.0,0.0,0.0,3.689832448959351,3.689856767654419,9.08461629478552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.56005859375,0.0,1573.2742919921875,1895.4371337890625,0.0,2453.72705078125,0.91373872756958,1.0,0.0,3.0,1.0,0.0
12309660,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.845637321472168,0.3778117895126343,0.3428721725940704,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9422912597656,0.8593370914459229,0.3978798687458038,0.3794260025024414,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.849437415599823,0.3834623098373413,0.2704380452632904,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8021508455276489,0.3197313845157623,0.3059842586517334,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7174527645111084,0.2255727797746658,1.0311031341552734,284.9422302246094,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1893920898437,284.9393310546875,1.0,0.5399551391601562,1.0,1.0,0.0,1.0,-2.797228574752808,2.797222375869751,6.2816229728923645e-06,2.156258583068848,0.9149163961410522,0.9149163961410522,0.0,146.11395263671875,121.0,27365.046875,-0.0,1947.1922607421875,1.0,282.157958984375,283.92950439453125,290.88458251953125,292.7454833984375,293.1499938964844,293.1499938964844,281.8500061035156,35726.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090826272964478,1.0,0.0,0.0,3.700855016708374,3.7008795738220215,9.138973950939544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.5380859375,0.0,1588.41357421875,1895.4371337890625,0.0,2554.748046875,0.916443943977356,1.0,0.0,3.0,1.0,0.0
12309720,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.845637321472168,0.3778117895126343,0.3428721725940704,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,282.9422912597656,0.8593370914459229,0.3978798687458038,0.3794260025024414,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.849437415599823,0.3834623098373413,0.2704380452632904,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8021508455276489,0.3197313845157623,0.3059842586517334,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7174527645111084,0.2255727797746658,1.0311031341552734,284.9422302246094,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.1893920898437,284.9393310546875,1.0,0.5399551391601562,1.0,1.0,0.0,1.0,-2.797228574752808,2.797222375869751,6.2816229728923645e-06,2.156258583068848,0.9149163961410522,0.9149163961410522,0.0,146.11395263671875,121.0,27365.046875,-0.0,1947.1922607421875,1.0,282.157958984375,283.92950439453125,290.88458251953125,292.7454833984375,293.1499938964844,293.1499938964844,281.8500061035156,35726.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090826272964478,1.0,0.0,0.0,3.700855016708374,3.7008795738220215,9.138973950939544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.5380859375,0.0,1588.41357421875,1895.4371337890625,0.0,2554.748046875,0.916443943977356,1.0,0.0,3.0,1.0,0.0
12309780,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558231592178345,0.3749744296073913,0.340052992105484,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7137756347656,0.8716159462928772,0.3970699906349182,0.378382921218872,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604594469070435,0.381520926952362,0.2688766121864319,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132737874984741,0.318679004907608,0.3047084212303161,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7259665727615356,0.224094271659851,1.0231322050094604,284.7137451171875,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.17071533203125,284.7109375,1.0,0.531975269317627,1.0,1.0,0.0,1.0,-2.7795989513397217,2.779592752456665,6.202632448548684e-06,2.142641067504883,0.9099218845367432,0.9099218845367432,0.0,137.26507568359375,109.0,27939.783203125,-0.0,1877.307373046875,1.0,281.8578491210937,283.6669616699219,290.84716796875,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36065.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180294632911682,1.0,0.0,0.0,3.6993813514709473,3.6994059085845934,9.131696856456984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3623046875,0.0,1589.298095703125,1895.4371337890625,0.0,2637.3232421875,0.9163422584533693,1.0,0.0,3.0,1.0,0.0
12309840,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558231592178345,0.3749744296073913,0.340052992105484,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7137756347656,0.8716159462928772,0.3970699906349182,0.378382921218872,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604594469070435,0.381520926952362,0.2688766121864319,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132737874984741,0.318679004907608,0.3047084212303161,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7259665727615356,0.224094271659851,1.0231322050094604,284.7137451171875,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.17071533203125,284.7109375,1.0,0.531975269317627,1.0,1.0,0.0,1.0,-2.7795989513397217,2.779592752456665,6.202632448548684e-06,2.142641067504883,0.9099218845367432,0.9099218845367432,0.0,137.26507568359375,109.0,27939.783203125,-0.0,1877.307373046875,1.0,281.8578491210937,283.6669616699219,290.84716796875,292.7389221191406,293.1499938964844,293.1499938964844,281.54998779296875,36065.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180294632911682,1.0,0.0,0.0,3.6993813514709473,3.6994059085845934,9.131696856456984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.3623046875,0.0,1589.298095703125,1895.4371337890625,0.0,2637.3232421875,0.9163422584533693,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623337149620056,0.3735391199588775,0.3386459648609161,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,282.5544128417969,0.8792351484298706,0.3966246545314789,0.3778254687786102,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546569824219,0.8674098253250122,0.3805206716060638,0.2680796384811401,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197479844093323,0.3181168437004089,0.3040325343608856,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311543226242065,0.2233216017484665,1.0189363956451416,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620178222656,284.5436706542969,1.0,0.5276040434837341,1.0,1.0,0.0,1.0,-2.770426034927368,2.7704198360443115,6.161718829389429e-06,2.1355502605438232,0.9057369232177734,0.9057369232177734,0.0,132.35818481445312,109.0,28619.244140625,-0.0,1839.8453369140625,1.0,281.6000061035156,283.47100830078125,290.8604736328125,292.8373718261719,293.1499938964844,293.1499938964844,281.54998779296875,36250.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249900937080383,1.0,0.0,0.0,3.6940088272094727,3.69403338432312,9.105193043978944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.52734375,0.0,1584.584228515625,1895.4371337890625,0.0,2701.859375,0.915229558944702,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694921135902405,0.3720453083515167,0.3371126651763916,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.4922790527344,0.8875485062599182,0.3961174786090851,0.3771569430828094,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.875041127204895,0.3794602453708648,0.26719731092453,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.826629102230072,0.317501962184906,0.3032646775245666,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367962598800659,0.2225062400102615,1.0144095420837402,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1531982421875,284.4896545410156,1.0,0.5230104923248291,1.0,1.0,0.0,1.0,-2.760356903076172,2.7603507041931152,6.116969871072797e-06,2.127769708633423,0.9020159244537354,0.9020159244537354,0.0,127.33031463623048,97.0,28561.18359375,-0.0,1800.680419921875,1.0,281.5579528808594,283.4140014648437,290.8182373046875,292.7442626953125,293.1499938964844,293.1499938964844,281.25,36410.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266801834106445,1.0,0.0,0.0,3.685058832168579,3.685083150863648,9.061125183507102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.11328125,0.0,1575.62548828125,1895.4371337890625,0.0,2717.563720703125,0.9133695363998412,1.0,0.0,3.0,1.0,0.0
