time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872072100639343,0.3690570890903473,0.3340921401977539,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.2786560058594,0.9076733589172364,0.3950634002685547,0.3758043944835663,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937086462974548,0.3773225545883178,0.2654405832290649,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.843157172203064,0.3162425756454468,0.3017115294933319,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507067918777466,0.2208603322505951,1.0052646398544312,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1369934082031,284.276123046875,1.0,0.5133742094039917,1.0,1.0,0.0,1.0,-2.7401340007781982,2.7401280403137207,6.027576091582887e-06,2.1121368408203125,0.8913344144821167,0.8913344144821167,0.0,116.7335433959961,85.0,29227.333984375,-0.0,1720.507568359375,1.0,281.258056640625,283.17138671875,290.7943725585937,292.7597351074219,293.1499938964844,293.1499938964844,281.54998779296875,36769.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360639214515686,1.0,0.0,0.0,3.6574199199676514,3.65744423866272,8.925713927965262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.88427734375,0.0,1547.210205078125,1895.4371337890625,0.0,2804.96337890625,0.9074342846870422,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.8872072100639343,0.3690570890903473,0.3340921401977539,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,282.2786560058594,0.9076733589172364,0.3950634002685547,0.3758043944835663,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937086462974548,0.3773225545883178,0.2654405832290649,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.843157172203064,0.3162425756454468,0.3017115294933319,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507067918777466,0.2208603322505951,1.0052646398544312,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1369934082031,284.276123046875,1.0,0.5133742094039917,1.0,1.0,0.0,1.0,-2.7401340007781982,2.7401280403137207,6.027576091582887e-06,2.1121368408203125,0.8913344144821167,0.8913344144821167,0.0,116.7335433959961,85.0,29227.333984375,-0.0,1720.507568359375,1.0,281.258056640625,283.17138671875,290.7943725585937,292.7597351074219,293.1499938964844,293.1499938964844,281.54998779296875,36769.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360639214515686,1.0,0.0,0.0,3.6574199199676514,3.65744423866272,8.925713927965262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.88427734375,0.0,1547.210205078125,1895.4371337890625,0.0,2804.96337890625,0.9074342846870422,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145216941833496,0.3678410351276397,0.3320460319519043,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.43621826171875,0.9397674798965454,0.395309567451477,0.3751574456691742,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226917028427124,0.3766657710075378,0.264296293258667,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.86800217628479,0.3160730004310608,0.3007377386093139,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720895409584045,0.2200473397970199,0.99814110994339,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1334533691406,284.4371337890625,1.0,0.5035899877548218,1.0,1.0,0.0,1.0,-2.725778579711914,2.7257726192474365,5.964220690657385e-06,2.1008989810943604,0.8857595324516296,0.8857595324516296,0.0,104.87413024902344,73.0,27939.771484375,-0.0,1644.1290283203125,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.46942138671875,293.1499938964844,293.1499938964844,281.8500061035156,36748.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135292530059814,1.0,0.0,0.0,3.628766059875488,3.6287899017333984,8.786405487626325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.55810546875,0.0,1515.239990234375,1895.4371337890625,0.0,2595.731201171875,0.9010570049285888,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145216941833496,0.3678410351276397,0.3320460319519043,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,282.43621826171875,0.9397674798965454,0.395309567451477,0.3751574456691742,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226917028427124,0.3766657710075378,0.264296293258667,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.86800217628479,0.3160730004310608,0.3007377386093139,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720895409584045,0.2200473397970199,0.99814110994339,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1334533691406,284.4371337890625,1.0,0.5035899877548218,1.0,1.0,0.0,1.0,-2.725778579711914,2.7257726192474365,5.964220690657385e-06,2.1008989810943604,0.8857595324516296,0.8857595324516296,0.0,104.87413024902344,73.0,27939.771484375,-0.0,1644.1290283203125,1.0,281.5421142578125,283.3795166015625,290.64678955078125,292.46942138671875,293.1499938964844,293.1499938964844,281.8500061035156,36748.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135292530059814,1.0,0.0,0.0,3.628766059875488,3.6287899017333984,8.786405487626325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.55810546875,0.0,1515.239990234375,1895.4371337890625,0.0,2595.731201171875,0.9010570049285888,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61981201171875,0.9609747529029846,0.368125319480896,0.3315504789352417,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.619873046875,0.983775556087494,0.3969202935695648,0.3759176433086395,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61981201171875,0.968937873840332,0.3774508833885193,0.2642539441585541,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9086214900016784,0.3170782327651977,0.300932765007019,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.8071860074996948,0.2202311307191848,0.995533049106598,284.619873046875,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1421813964844,284.6212158203125,1.0,0.4944111704826355,1.0,1.0,0.0,1.0,-2.723137140274048,2.7231311798095703,5.952555056865094e-06,2.098810195922852,0.8816964030265808,0.8816964030265808,0.0,91.74575805664062,91.0,26752.298828125,-0.0,1579.3448486328125,1.0,281.8414611816406,283.6119689941406,290.590087890625,292.3141174316406,293.1499938964844,293.1499938964844,282.1499938964844,36649.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856603860855103,1.0,0.0,0.0,3.604578733444214,3.604602336883545,8.669664453009318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.43017578125,0.0,1488.0179443359375,1895.4371337890625,0.0,2341.107177734375,0.8955863118171692,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61981201171875,0.9609747529029846,0.368125319480896,0.3315504789352417,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,282.619873046875,0.983775556087494,0.3969202935695648,0.3759176433086395,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61981201171875,0.968937873840332,0.3774508833885193,0.2642539441585541,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9086214900016784,0.3170782327651977,0.300932765007019,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.8071860074996948,0.2202311307191848,0.995533049106598,284.619873046875,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1421813964844,284.6212158203125,1.0,0.4944111704826355,1.0,1.0,0.0,1.0,-2.723137140274048,2.7231311798095703,5.952555056865094e-06,2.098810195922852,0.8816964030265808,0.8816964030265808,0.0,91.74575805664062,91.0,26752.298828125,-0.0,1579.3448486328125,1.0,281.8414611816406,283.6119689941406,290.590087890625,292.3141174316406,293.1499938964844,293.1499938964844,282.1499938964844,36649.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856603860855103,1.0,0.0,0.0,3.604578733444214,3.604602336883545,8.669664453009318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.43017578125,0.0,1488.0179443359375,1895.4371337890625,0.0,2341.107177734375,0.8955863118171692,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.969306707382202,0.3690858483314514,0.3322147727012634,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8155212402344,0.9914708137512208,0.3990797400474548,0.3777381777763366,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9772656559944152,0.3789875209331512,0.265156626701355,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.918297529220581,0.3187450170516968,0.3022938966751098,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8141503930091858,0.2210183143615722,0.9981175065040588,284.8155212402344,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.156005859375,284.817138671875,1.0,0.495299369096756,1.0,1.0,0.0,1.0,-2.731938600540161,2.731932640075684,5.99106806475902e-06,2.1055808067321777,0.8786570429801941,0.8786570429801941,0.0,90.08547973632812,109.0,25769.154296875,-0.0,1584.239990234375,1.0,282.1412658691406,283.8560791015625,290.5768737792969,292.2302551269531,293.1499938964844,293.1499938964844,282.45001220703125,36541.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612931728363037,1.0,0.0,0.0,3.5840399265289307,3.5840635299682617,8.571147986913275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.93115234375,0.0,1464.993408203125,1895.4371337890625,0.0,2123.9248046875,0.8909338712692261,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.969306707382202,0.3690858483314514,0.3322147727012634,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,282.8155212402344,0.9914708137512208,0.3990797400474548,0.3777381777763366,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9772656559944152,0.3789875209331512,0.265156626701355,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.918297529220581,0.3187450170516968,0.3022938966751098,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.8141503930091858,0.2210183143615722,0.9981175065040588,284.8155212402344,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.156005859375,284.817138671875,1.0,0.495299369096756,1.0,1.0,0.0,1.0,-2.731938600540161,2.731932640075684,5.99106806475902e-06,2.1055808067321777,0.8786570429801941,0.8786570429801941,0.0,90.08547973632812,109.0,25769.154296875,-0.0,1584.239990234375,1.0,282.1412658691406,283.8560791015625,290.5768737792969,292.2302551269531,293.1499938964844,293.1499938964844,282.45001220703125,36541.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612931728363037,1.0,0.0,0.0,3.5840399265289307,3.5840635299682617,8.571147986913275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.93115234375,0.0,1464.993408203125,1895.4371337890625,0.0,2123.9248046875,0.8909338712692261,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9616756439208984,0.3696632087230682,0.3327484726905823,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9596252441406,0.9855560064315796,0.400281548500061,0.3788911998271942,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702985882759094,0.3798808455467224,0.2657919228076935,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9106569290161132,0.3196961283683777,0.3032197952270508,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081451654434204,0.2215241640806198,1.000565767288208,284.9597473144531,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696350097656,1.0,0.4979863464832306,1.0,1.0,0.0,1.0,-2.738781690597534,2.7387757301330566,6.021220542606898e-06,2.110902547836304,0.8782007098197937,0.8782007098197937,0.0,92.44001007080078,109.0,24951.818359375,-0.0,1605.0802001953125,1.0,282.39678955078125,284.0443725585937,290.5447692871094,292.10302734375,293.1499938964844,293.1499938964844,282.45001220703125,36462.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482321262359619,1.0,0.0,0.0,3.5753934383392334,3.5754168033599854,8.529841579729691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.2421875,0.0,1455.1258544921875,1895.4371337890625,0.0,2010.176025390625,0.8889906406402588,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9493787288665771,0.3703405261039734,0.3334844708442688,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.0131225585937,0.9755246639251708,0.4015820324420929,0.3802373707294464,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.95880925655365,0.3808786869049072,0.2665774822235107,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.899586021900177,0.3207363188266754,0.304320365190506,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7985548973083496,0.2221090346574783,1.0037400722503662,285.0131225585937,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1715393066406,285.0148010253906,1.0,0.5017879605293274,1.0,1.0,0.0,1.0,-2.7473630905151367,2.747357130050659,6.059134648239706e-06,2.117573976516724,0.8769784569740295,0.8769784569740295,0.0,96.16240692138672,127.0,24836.375,-0.0,1634.9600830078125,1.0,282.4411926269531,284.1010131835937,290.5712890625,292.1671447753906,293.1499938964844,293.1499938964844,282.75,36405.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416813969612122,1.0,0.0,0.0,3.5685338973999023,3.5685572624206543,8.497143539898389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.8505859375,0.0,1447.376220703125,1895.4371337890625,0.0,1953.9267578125,0.8873819708824158,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163542985916138,0.3719285130500793,0.3351887464523315,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2396240234375,0.9458572864532472,0.4044014513492584,0.3831965625286102,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266695380210876,0.383106380701065,0.268348753452301,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725982308387756,0.3230088055133819,0.3067794740200043,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744179368019104,0.2234428375959396,1.01128089427948,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.18804931640625,285.2415771484375,1.0,0.5117496252059937,1.0,1.0,0.0,1.0,-2.767110109329224,2.767104148864746,6.146846772026038e-06,2.1329329013824463,0.877284824848175,0.877284824848175,0.0,106.84857940673828,145.0,24137.2890625,-0.0,1714.402587890625,1.0,282.740966796875,284.3576354980469,290.5636291503906,292.11480712890625,293.1499938964844,293.1499938964844,283.04998779296875,36220.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258661985397339,1.0,0.0,0.0,3.5597736835479736,3.5597968101501465,8.455476177005039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.33740234375,0.0,1436.697265625,1895.4371337890625,0.0,1820.5546875,0.885299563407898,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.9163542985916138,0.3719285130500793,0.3351887464523315,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2396240234375,0.9458572864532472,0.4044014513492584,0.3831965625286102,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266695380210876,0.383106380701065,0.268348753452301,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725982308387756,0.3230088055133819,0.3067794740200043,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744179368019104,0.2234428375959396,1.01128089427948,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.18804931640625,285.2415771484375,1.0,0.5117496252059937,1.0,1.0,0.0,1.0,-2.767110109329224,2.767104148864746,6.146846772026038e-06,2.1329329013824463,0.877284824848175,0.877284824848175,0.0,106.84857940673828,145.0,24137.2890625,-0.0,1714.402587890625,1.0,282.740966796875,284.3576354980469,290.5636291503906,292.11480712890625,293.1499938964844,293.1499938964844,283.04998779296875,36220.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258661985397339,1.0,0.0,0.0,3.5597736835479736,3.5597968101501465,8.455476177005039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.33740234375,0.0,1436.697265625,1895.4371337890625,0.0,1820.5546875,0.885299563407898,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.8860756158828735,0.3738403916358948,0.3373011946678161,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4686889648437,0.9126872420310974,0.4075012803077698,0.3865466117858886,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8953422904014587,0.3856377005577087,0.2704254388809204,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465206623077393,0.3255290687084198,0.3095959424972534,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7510925531387329,0.2249889820814132,1.0203440189361572,285.4687194824219,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20458984375,285.4706420898437,1.0,0.5238344669342041,1.0,1.0,0.0,1.0,-2.79044508934021,2.790438652038574,6.251326794881607e-06,2.1510913372039795,0.8794384598731995,0.8794384598731995,0.0,120.3896713256836,163.0,23480.787109375,-0.0,1814.036376953125,1.0,283.0409240722656,284.61407470703125,290.55133056640625,292.0638122558594,293.1499938964844,293.1499938964844,283.1499938964844,36014.984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130790948867798,1.0,0.0,0.0,3.5587449073791504,3.5587680339813232,8.450589348285575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.8349609375,0.0,1434.1021728515625,1895.4371337890625,0.0,1715.4600830078125,0.8829211592674255,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.8860756158828735,0.3738403916358948,0.3373011946678161,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4686889648437,0.9126872420310974,0.4075012803077698,0.3865466117858886,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8953422904014587,0.3856377005577087,0.2704254388809204,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465206623077393,0.3255290687084198,0.3095959424972534,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7510925531387329,0.2249889820814132,1.0203440189361572,285.4687194824219,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20458984375,285.4706420898437,1.0,0.5238344669342041,1.0,1.0,0.0,1.0,-2.79044508934021,2.790438652038574,6.251326794881607e-06,2.1510913372039795,0.8794384598731995,0.8794384598731995,0.0,120.3896713256836,163.0,23480.787109375,-0.0,1814.036376953125,1.0,283.0409240722656,284.61407470703125,290.55133056640625,292.0638122558594,293.1499938964844,293.1499938964844,283.1499938964844,36014.984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130790948867798,1.0,0.0,0.0,3.5587449073791504,3.5587680339813232,8.450589348285575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.8349609375,0.0,1434.1021728515625,1895.4371337890625,0.0,1715.4600830078125,0.8829211592674255,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.8591949939727783,0.3752386569976806,0.3392832577228546,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5556335449219,0.8847634792327881,0.4102421998977661,0.3898446559906006,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683516979217529,0.3877710103988647,0.2724511921405792,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233987092971802,0.3277681767940521,0.312400758266449,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7305864691734314,0.2263507097959518,1.0295982360839844,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.21649169921875,285.55633544921875,1.0,0.5370314121246338,1.0,1.0,0.0,1.0,-2.8137218952178955,2.813715696334839,6.3565985328750685e-06,2.169283866882324,0.8803926706314087,0.8803926706314087,0.0,136.11407470703125,181.0,23234.376953125,-0.0,1925.6571044921875,1.0,283.14678955078125,284.713134765625,290.576416015625,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35576.00390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713625967502594,1.0,0.0,0.0,3.5417988300323486,3.5418217182159424,8.370300861315627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.41650390625,0.0,1413.0098876953125,1895.4371337890625,0.0,1719.901123046875,0.8774511218070984,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.8591949939727783,0.3752386569976806,0.3392832577228546,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5556335449219,0.8847634792327881,0.4102421998977661,0.3898446559906006,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683516979217529,0.3877710103988647,0.2724511921405792,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233987092971802,0.3277681767940521,0.312400758266449,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7305864691734314,0.2263507097959518,1.0295982360839844,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.21649169921875,285.55633544921875,1.0,0.5370314121246338,1.0,1.0,0.0,1.0,-2.8137218952178955,2.813715696334839,6.3565985328750685e-06,2.169283866882324,0.8803926706314087,0.8803926706314087,0.0,136.11407470703125,181.0,23234.376953125,-0.0,1925.6571044921875,1.0,283.14678955078125,284.713134765625,290.576416015625,292.10015869140625,293.1499938964844,293.1499938964844,283.1499938964844,35576.00390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713625967502594,1.0,0.0,0.0,3.5417988300323486,3.5418217182159424,8.370300861315627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.41650390625,0.0,1413.0098876953125,1895.4371337890625,0.0,1719.901123046875,0.8774511218070984,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355258703231812,0.3757624626159668,0.3405734300613403,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5648193359375,0.8601037859916687,0.4122831523418426,0.3925922214984894,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445017337799072,0.3891430795192718,0.2740271091461181,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012904524803162,0.3294167220592499,0.3147581219673157,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114968299865723,0.227251335978508,1.0373176336288452,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209167480469,285.5649108886719,1.0,0.5504618287086487,1.0,1.0,0.0,1.0,-2.832585096359253,2.832578659057617,6.442659469030332e-06,2.184075117111206,0.8796444535255432,0.8796444535255432,0.0,153.58299255371094,169.0,23164.0703125,-0.0,2040.2451171875,1.0,283.14990234375,284.7284545898437,290.5791931152344,292.1225891113281,293.1499938964844,293.1499938964844,283.1499938964844,34917.74609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212693691253662,1.0,0.0,0.0,3.506187438964844,3.50620985031128,8.202827075365349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.64501953125,0.0,1371.199951171875,1895.4371337890625,0.0,1782.478271484375,0.8684632778167725,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355258703231812,0.3757624626159668,0.3405734300613403,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5648193359375,0.8601037859916687,0.4122831523418426,0.3925922214984894,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8445017337799072,0.3891430795192718,0.2740271091461181,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8012904524803162,0.3294167220592499,0.3147581219673157,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114968299865723,0.227251335978508,1.0373176336288452,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209167480469,285.5649108886719,1.0,0.5504618287086487,1.0,1.0,0.0,1.0,-2.832585096359253,2.832578659057617,6.442659469030332e-06,2.184075117111206,0.8796444535255432,0.8796444535255432,0.0,153.58299255371094,169.0,23164.0703125,-0.0,2040.2451171875,1.0,283.14990234375,284.7284545898437,290.5791931152344,292.1225891113281,293.1499938964844,293.1499938964844,283.1499938964844,34917.74609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212693691253662,1.0,0.0,0.0,3.506187438964844,3.50620985031128,8.202827075365349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.64501953125,0.0,1371.199951171875,1895.4371337890625,0.0,1782.478271484375,0.8684632778167725,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305794596672058,0.3758139908313751,0.3408175408840179,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56915283203125,0.8552494049072266,0.4131089746952057,0.3935774862766266,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397094011306763,0.3896252512931824,0.2745172679424286,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7965841889381409,0.3300701677799225,0.3155770897865295,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071930170059204,0.2275560647249221,1.0396240949630735,285.56915283203125,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.2211608886719,285.5693359375,1.0,0.553293764591217,1.0,1.0,0.0,1.0,-2.8384151458740234,2.838408708572388,6.469556865340564e-06,2.188728809356689,0.8788684606552124,0.8788684606552124,0.0,157.86920166015625,169.0,23096.107421875,-0.0,2070.5693359375,1.0,283.1499938964844,284.7372436523437,290.5638427734375,292.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,34389.9921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244012355804443,1.0,0.0,0.0,3.476280212402344,3.4763023853302,8.063486234277661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.13427734375,0.0,1336.8759765625,1895.4371337890625,0.0,1808.3846435546875,0.8638606667518616,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288434743881226,0.3758142590522766,0.3408958911895752,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5694580078125,0.8538795113563538,0.4138701558113098,0.3943809270858764,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382147550582886,0.3900462687015533,0.2748735845088959,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952409982681274,0.3306679725646972,0.316223680973053,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7058289647102356,0.2278131991624832,1.041154861450195,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2207946777344,285.5694274902344,1.0,0.5546395778656006,1.0,1.0,0.0,1.0,-2.8425228595733643,2.8425164222717285,6.488513008662267e-06,2.1919949054718018,0.8777704238891602,0.8777704238891602,0.0,159.49681091308594,157.0,23031.505859375,-0.0,2085.259033203125,1.0,283.1499938964844,284.740966796875,290.5434875488281,292.0881652832031,293.1499938964844,293.1499938964844,283.1499938964844,34142.57421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265161275863647,1.0,0.0,0.0,3.459058284759521,3.459080219268799,7.983788918863866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.76953125,0.0,1317.7607421875,1895.4371337890625,0.0,1825.9637451171875,0.8568023443222046,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310856819152832,0.3757660984992981,0.3407928347587585,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.574462890625,0.8573022484779358,0.4152930080890655,0.3956705033779144,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410626649856567,0.3908078670501709,0.2753627598285675,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.798561692237854,0.331783264875412,0.3172202110290527,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084782123565674,0.2282647937536239,1.0428974628448486,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193298339844,285.574462890625,1.0,0.5540189146995544,1.0,1.0,0.0,1.0,-2.847832202911377,2.847825765609741,6.513119387818733e-06,2.196244955062866,0.8748552203178406,0.8748552203178406,0.0,157.8109588623047,145.0,22862.37109375,-0.0,2085.9013671875,1.0,283.1499938964844,284.75506591796875,290.49859619140625,292.0340270996094,293.1499938964844,293.1499938964844,283.1499938964844,33296.42578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276331782341003,1.0,0.0,0.0,3.4031403064727783,3.4031615257263184,7.727748538854939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.466796875,0.0,1256.6162109375,1895.4371337890625,0.0,1835.2763671875,0.8431112766265869,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310856819152832,0.3757660984992981,0.3407928347587585,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.574462890625,0.8573022484779358,0.4152930080890655,0.3956705033779144,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410626649856567,0.3908078670501709,0.2753627598285675,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.798561692237854,0.331783264875412,0.3172202110290527,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084782123565674,0.2282647937536239,1.0428974628448486,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193298339844,285.574462890625,1.0,0.5540189146995544,1.0,1.0,0.0,1.0,-2.847832202911377,2.847825765609741,6.513119387818733e-06,2.196244955062866,0.8748552203178406,0.8748552203178406,0.0,157.8109588623047,145.0,22862.37109375,-0.0,2085.9013671875,1.0,283.1499938964844,284.75506591796875,290.49859619140625,292.0340270996094,293.1499938964844,293.1499938964844,283.1499938964844,33296.42578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276331782341003,1.0,0.0,0.0,3.4031403064727783,3.4031615257263184,7.727748538854939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.466796875,0.0,1256.6162109375,1895.4371337890625,0.0,1835.2763671875,0.8431112766265869,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387634754180908,0.3757171630859375,0.3405164778232574,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5814514160156,0.8666799068450928,0.4166538715362549,0.3967180252075195,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495330810546875,0.3915371298789978,0.2756929993629455,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8075311779975891,0.3328595757484436,0.3179966807365417,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158947587013245,0.228702962398529,1.0437060594558716,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2176818847656,285.58154296875,1.0,0.5505611300468445,1.0,1.0,0.0,1.0,-2.851062774658203,2.8510560989379883,6.528184712806251e-06,2.1988630294799805,0.8709793090820312,0.8709793090820312,0.0,151.81715393066406,133.0,22676.390625,-0.0,2062.136962890625,1.0,283.1499938964844,284.7718505859375,290.458984375,291.9811706542969,293.1499938964844,293.1499938964844,283.1499938964844,32406.115234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258617281913757,1.0,0.0,0.0,3.3401098251342773,3.34013032913208,7.444144216606219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7373046875,0.0,1190.3497314453125,1895.4371337890625,0.0,1820.5172119140625,0.8277843594551086,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387634754180908,0.3757171630859375,0.3405164778232574,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5814514160156,0.8666799068450928,0.4166538715362549,0.3967180252075195,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495330810546875,0.3915371298789978,0.2756929993629455,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.8075311779975891,0.3328595757484436,0.3179966807365417,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158947587013245,0.228702962398529,1.0437060594558716,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2176818847656,285.58154296875,1.0,0.5505611300468445,1.0,1.0,0.0,1.0,-2.851062774658203,2.8510560989379883,6.528184712806251e-06,2.1988630294799805,0.8709793090820312,0.8709793090820312,0.0,151.81715393066406,133.0,22676.390625,-0.0,2062.136962890625,1.0,283.1499938964844,284.7718505859375,290.458984375,291.9811706542969,293.1499938964844,293.1499938964844,283.1499938964844,32406.115234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258617281913757,1.0,0.0,0.0,3.3401098251342773,3.34013032913208,7.444144216606219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7373046875,0.0,1190.3497314453125,1895.4371337890625,0.0,1820.5172119140625,0.8277843594551086,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8508151769638062,0.375692754983902,0.3401657342910766,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5910339355469,0.8808805346488953,0.4179860651493072,0.3976354897022247,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626100420951843,0.3922703564167022,0.2759493887424469,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201067447662354,0.3339301645755768,0.3186645805835724,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.7263940572738647,0.2291661947965622,1.04413104057312,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162475585937,285.5912475585937,1.0,0.5454555153846741,1.0,1.0,0.0,1.0,-2.853366136550904,2.853359699249268,6.538990419358015e-06,2.200753688812256,0.8662258386611938,0.8662258386611938,0.0,143.30889892578125,121.0,22482.24609375,-0.0,2024.5546875,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31486.673828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227521538734436,1.0,0.0,0.0,3.2710652351379395,3.271085023880005,7.13956467279786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.6181640625,0.0,1120.7720947265625,1895.4371337890625,0.0,1794.724609375,0.8110795617103577,1.0,0.0,3.0,1.0,0.0
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8508151769638062,0.375692754983902,0.3401657342910766,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5910339355469,0.8808805346488953,0.4179860651493072,0.3976354897022247,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626100420951843,0.3922703564167022,0.2759493887424469,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201067447662354,0.3339301645755768,0.3186645805835724,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909423828125,0.7263940572738647,0.2291661947965622,1.04413104057312,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162475585937,285.5912475585937,1.0,0.5454555153846741,1.0,1.0,0.0,1.0,-2.853366136550904,2.853359699249268,6.538990419358015e-06,2.200753688812256,0.8662258386611938,0.8662258386611938,0.0,143.30889892578125,121.0,22482.24609375,-0.0,2024.5546875,1.0,283.1499938964844,284.7917175292969,290.4268798828125,291.9352111816406,293.1499938964844,293.1499938964844,283.1499938964844,31486.673828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227521538734436,1.0,0.0,0.0,3.2710652351379395,3.271085023880005,7.13956467279786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.6181640625,0.0,1120.7720947265625,1895.4371337890625,0.0,1794.724609375,0.8110795617103577,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8672807812690735,0.3756971061229706,0.339786171913147,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6035461425781,0.8996599912643433,0.4192986488342285,0.3984764516353607,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802624344825745,0.3930166959762573,0.2761721611022949,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.835929811000824,0.3350044786930084,0.3192778527736664,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.7399359345436096,0.2296677082777023,1.044447898864746,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2149658203125,285.6038818359375,1.0,0.5393875241279602,1.0,1.0,0.0,1.0,-2.85530686378479,2.8553004264831543,6.548129022121429e-06,2.2023589611053467,0.8606841564178467,0.8606841564178467,0.0,133.34825134277344,109.0,22284.234375,-0.0,1979.2469482421875,1.0,283.1499938964844,284.8148193359375,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30546.380859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192707061767578,1.0,0.0,0.0,3.196789264678955,3.196808099746704,6.81900985455286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.71044921875,0.0,1049.2464599609375,1895.4371337890625,0.0,1766.0252685546875,0.793178915977478,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8672807812690735,0.3756971061229706,0.339786171913147,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6035461425781,0.8996599912643433,0.4192986488342285,0.3984764516353607,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802624344825745,0.3930166959762573,0.2761721611022949,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.835929811000824,0.3350044786930084,0.3192778527736664,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034240722656,0.7399359345436096,0.2296677082777023,1.044447898864746,285.6035461425781,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2149658203125,285.6038818359375,1.0,0.5393875241279602,1.0,1.0,0.0,1.0,-2.85530686378479,2.8553004264831543,6.548129022121429e-06,2.2023589611053467,0.8606841564178467,0.8606841564178467,0.0,133.34825134277344,109.0,22284.234375,-0.0,1979.2469482421875,1.0,283.1499938964844,284.8148193359375,290.39996337890625,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,30546.380859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192707061767578,1.0,0.0,0.0,3.196789264678955,3.196808099746704,6.81900985455286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.71044921875,0.0,1049.2464599609375,1895.4371337890625,0.0,1766.0252685546875,0.793178915977478,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.613037109375,0.8773579597473145,0.3757117688655853,0.3395923972129822,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6130676269531,0.911190390586853,0.4199484586715698,0.3988757133483886,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8909332752227783,0.393395334482193,0.2762761116027832,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454225063323975,0.3355439305305481,0.3195718228816986,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.7481473684310913,0.2299341559410095,1.0446079969406128,285.6130676269531,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.21441650390625,285.6137084960937,1.0,0.5361229181289673,1.0,1.0,0.0,1.0,-2.856224536895752,2.856218099594116,6.552457307407167e-06,2.203120231628418,0.8576745986938477,0.8576745986938477,0.0,128.02923583984375,109.0,22174.4453125,-0.0,1954.834716796875,1.0,283.1499938964844,284.83056640625,290.3873596191406,291.8752746582031,293.1499938964844,293.1499938964844,283.1499938964844,29923.6875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175085544586182,1.0,0.0,0.0,3.1502580642700195,3.150276660919189,6.621945658480399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.7158203125,0.0,1005.7724609375,1895.4371337890625,0.0,1751.571533203125,0.7847456336021423,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8888339996337891,0.3757323622703552,0.3394029140472412,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6192626953125,0.9251423478126526,0.4205929338932037,0.3992671370506286,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.9029572606086732,0.3937763571739197,0.2763799130916595,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.8562847971916199,0.3360841870307922,0.3198629915714264,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.7575826644897461,0.230210930109024,1.0447931289672852,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.21392822265625,285.6197204589844,1.0,0.5327507853507996,1.0,1.0,0.0,1.0,-2.8571646213531494,2.8571579456329346,6.556890184583608e-06,2.203898906707764,0.8544473052024841,0.8544473052024841,0.0,122.55087280273438,97.0,22084.53515625,-0.0,1929.6661376953125,1.0,283.1499938964844,284.8414001464844,290.3756103515625,291.8577575683594,293.1499938964844,293.1499938964844,283.1499938964844,29590.138671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158095240592957,1.0,0.0,0.0,3.1179139614105225,3.117932081222534,6.486666279670317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.4375,0.0,976.88525390625,1895.4371337890625,0.0,1737.6822509765625,0.7742284536361694,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.9174914956092834,0.3757948875427246,0.3390267789363861,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.63836669921875,0.9579516649246216,0.4218699336051941,0.4000223278999328,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346604943275452,0.3945493400096893,0.2765828967094421,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.8831440806388855,0.3371697962284088,0.3204346001148224,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7809938192367554,0.2307963073253631,1.0452362298965454,285.63836669921875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.213134765625,285.63897705078125,1.0,0.5257737636566162,1.0,1.0,0.0,1.0,-2.859083890914917,2.859077215194702,6.5659401116136e-06,2.20548677444458,0.8476202487945557,0.8476202487945557,0.0,111.27188110351562,85.0,21884.08984375,-0.0,1877.7698974609373,1.0,283.1499938964844,284.87158203125,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.666015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124301791191101,1.0,0.0,0.0,3.034928560256958,3.0349459648132324,6.145967859083612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.42822265625,0.0,904.5665283203124,1895.4371337890625,0.0,1710.1964111328125,0.7543395757675171,1.0,0.0,3.0,1.0,0.0
