time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.9174914956092834,0.3757948875427246,0.3390267789363861,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.63836669921875,0.9579516649246216,0.4218699336051941,0.4000223278999328,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9346604943275452,0.3945493400096893,0.2765828967094421,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.8831440806388855,0.3371697962284088,0.3204346001148224,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381530761719,0.7809938192367554,0.2307963073253631,1.0452362298965454,285.63836669921875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.213134765625,285.63897705078125,1.0,0.5257737636566162,1.0,1.0,0.0,1.0,-2.859083890914917,2.859077215194702,6.5659401116136e-06,2.20548677444458,0.8476202487945557,0.8476202487945557,0.0,111.27188110351562,85.0,21884.08984375,-0.0,1877.7698974609373,1.0,283.1499938964844,284.87158203125,290.352294921875,291.8218688964844,293.1499938964844,293.1499938964844,283.1499938964844,28618.666015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124301791191101,1.0,0.0,0.0,3.034928560256958,3.0349459648132324,6.145967859083612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.42822265625,0.0,904.5665283203124,1895.4371337890625,0.0,1710.1964111328125,0.7543395757675171,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575373530387878,0.3758839666843414,0.3386633992195129,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6611022949219,0.9925252199172974,0.4231306314468384,0.4007503688335418,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9735930562019348,0.3953362703323364,0.2767868638038635,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610107421875,0.920068621635437,0.3382622003555298,0.3210008442401886,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.8119542598724365,0.2314239293336868,1.0458141565322876,285.6611022949219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2126159667969,285.661865234375,1.0,0.5185883641242981,1.0,1.0,0.0,1.0,-2.86114239692688,2.861135959625244,6.575639872608008e-06,2.207183122634888,0.8403078317642212,0.8403078317642212,0.0,99.71125030517578,103.0,21683.576171875,-0.0,1824.64892578125,1.0,283.1499938964844,284.90557861328125,290.3294372558594,291.7865600585937,293.1499938964844,293.1499938964844,283.1499938964844,27633.546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090846300125122,1.0,0.0,0.0,2.9483792781829834,2.9483957290649414,5.800428084512532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5810546875,0.0,833.1343383789062,1895.4371337890625,0.0,1683.171875,0.7336351275444031,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575373530387878,0.3758839666843414,0.3386633992195129,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6611022949219,0.9925252199172974,0.4231306314468384,0.4007503688335418,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9735930562019348,0.3953362703323364,0.2767868638038635,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610107421875,0.920068621635437,0.3382622003555298,0.3210008442401886,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.8119542598724365,0.2314239293336868,1.0458141565322876,285.6611022949219,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2126159667969,285.661865234375,1.0,0.5185883641242981,1.0,1.0,0.0,1.0,-2.86114239692688,2.861135959625244,6.575639872608008e-06,2.207183122634888,0.8403078317642212,0.8403078317642212,0.0,99.71125030517578,103.0,21683.576171875,-0.0,1824.64892578125,1.0,283.1499938964844,284.90557861328125,290.3294372558594,291.7865600585937,293.1499938964844,293.1499938964844,283.1499938964844,27633.546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090846300125122,1.0,0.0,0.0,2.9483792781829834,2.9483957290649414,5.800428084512532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.5810546875,0.0,833.1343383789062,1895.4371337890625,0.0,1683.171875,0.7336351275444031,1.0,0.0,3.0,1.0,0.0
12312060,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9464187622070312,0.3739153742790222,0.3373891115188598,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6824035644531,0.9847435355186462,0.4221868515014648,0.4004207849502563,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639960527420044,0.3939903676509857,0.276246964931488,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.9097220301628112,0.3371229171752929,0.3204973936080932,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.8030872941017151,0.2297314554452896,1.0411039590835571,285.6824035644531,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.190673828125,285.6829528808594,1.0,0.5195561051368713,1.0,1.0,0.0,1.0,-2.852311372756958,2.8523049354553223,6.535570264531998e-06,2.200577735900879,0.8325223922729492,0.8325223922729492,0.0,102.04086303710938,121.0,21421.240234375,-0.0,1822.0885009765625,1.0,283.1499938964844,284.93896484375,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055931091308594,1.0,0.0,0.0,2.8586647510528564,2.858680248260498,5.452802724903449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.056640625,0.0,763.2490234375,1895.4371337890625,0.0,1655.1693115234375,0.7122077345848083,1.0,0.0,3.0,1.0,0.0
12312120,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9464187622070312,0.3739153742790222,0.3373891115188598,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6824035644531,0.9847435355186462,0.4221868515014648,0.4004207849502563,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639960527420044,0.3939903676509857,0.276246964931488,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.9097220301628112,0.3371229171752929,0.3204973936080932,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68218994140625,0.8030872941017151,0.2297314554452896,1.0411039590835571,285.6824035644531,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.190673828125,285.6829528808594,1.0,0.5195561051368713,1.0,1.0,0.0,1.0,-2.852311372756958,2.8523049354553223,6.535570264531998e-06,2.200577735900879,0.8325223922729492,0.8325223922729492,0.0,102.04086303710938,121.0,21421.240234375,-0.0,1822.0885009765625,1.0,283.1499938964844,284.93896484375,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.072265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055931091308594,1.0,0.0,0.0,2.8586647510528564,2.858680248260498,5.452802724903449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.056640625,0.0,763.2490234375,1895.4371337890625,0.0,1655.1693115234375,0.7122077345848083,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9153020977973938,0.3728626072406769,0.336629182100296,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7074584960937,0.9586369395256042,0.4220504462718963,0.400493323802948,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.934287130832672,0.3935245275497436,0.276062935590744,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.8833487033843994,0.3367900550365448,0.3203796446323395,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.7793348431587219,0.2287997603416443,1.0378533601760864,285.7074584960937,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788024902344,285.7084045410156,1.0,0.5247235298156738,1.0,1.0,0.0,1.0,-2.847207546234131,2.847201108932495,6.512142135761678e-06,2.196613311767578,0.8243606686592102,0.8243606686592102,0.0,110.74055480957033,139.0,21173.791015625,-0.0,1856.322265625,1.0,283.1499938964844,284.9768371582031,290.2821044921875,291.7091064453125,293.1499938964844,293.1499938964844,283.1499938964844,25634.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014555931091309,1.0,0.0,0.0,2.7660441398620605,2.7660586833953857,5.105185891807196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.52587890625,0.0,695.3739013671875,1895.4371337890625,0.0,1622.2593994140625,0.6901195645332336,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9153020977973938,0.3728626072406769,0.336629182100296,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7074584960937,0.9586369395256042,0.4220504462718963,0.400493323802948,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.934287130832672,0.3935245275497436,0.276062935590744,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.8833487033843994,0.3367900550365448,0.3203796446323395,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.7793348431587219,0.2287997603416443,1.0378533601760864,285.7074584960937,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788024902344,285.7084045410156,1.0,0.5247235298156738,1.0,1.0,0.0,1.0,-2.847207546234131,2.847201108932495,6.512142135761678e-06,2.196613311767578,0.8243606686592102,0.8243606686592102,0.0,110.74055480957033,139.0,21173.791015625,-0.0,1856.322265625,1.0,283.1499938964844,284.9768371582031,290.2821044921875,291.7091064453125,293.1499938964844,293.1499938964844,283.1499938964844,25634.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014555931091309,1.0,0.0,0.0,2.7660441398620605,2.7660586833953857,5.105185891807196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.52587890625,0.0,695.3739013671875,1895.4371337890625,0.0,1622.2593994140625,0.6901195645332336,1.0,0.0,3.0,1.0,0.0
12312300,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254943847656,0.8996061086654663,0.3724809288978576,0.3364652991294861,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7255859375,0.9422922134399414,0.4221290647983551,0.4007524847984314,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255554199219,0.9173192381858826,0.3934468924999237,0.276144415140152,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8694132566452026,0.3367826044559479,0.320554107427597,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668212056159973,0.2285101264715194,1.0373886823654177,285.7255859375,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750183105469,285.7269592285156,1.0,0.5284504294395447,1.0,1.0,0.0,1.0,-2.8470687866210938,2.847062349319458,6.51154277875321e-06,2.1965219974517822,0.820237934589386,0.820237934589386,0.0,116.43565368652344,139.0,21050.8046875,-0.0,1883.75390625,1.0,283.1499938964844,285.0020446777344,290.2707214355469,291.6894836425781,293.1499938964844,293.1499938964844,283.1499938964844,24984.337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992359161376953,1.0,0.0,0.0,2.711230516433716,2.711244583129883,4.904855472886993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.2109375,0.0,656.8231201171875,1895.4371337890625,0.0,1604.7281494140625,0.6797747611999512,1.0,0.0,3.0,1.0,0.0
12312360,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.8847978115081787,0.3721448481082916,0.3363858163356781,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7402648925781,0.9252215623855592,0.4222579598426819,0.401103138923645,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.901508629322052,0.3934215307235718,0.2762958109378814,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401123046875,0.8559054732322693,0.3368344902992248,0.3208278119564056,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73980712890625,0.7547711730003357,0.22829569876194,1.037457823753357,285.7402648925781,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1721496582031,285.741455078125,1.0,0.5327288508415222,1.0,1.0,0.0,1.0,-2.847987174987793,2.847980499267578,6.515807399409823e-06,2.197259426116944,0.8160161972045898,0.8160161972045898,0.0,122.82848358154295,157.0,20958.125,-0.0,1916.2637939453125,1.0,283.1499938964844,285.0218811035156,290.2607727050781,291.6731262207031,293.1499938964844,293.1499938964844,283.1499938964844,24614.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970742344856262,1.0,0.0,0.0,2.6712141036987305,2.6712279319763184,4.761138256981212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.4052734375,0.0,630.1500244140625,1895.4371337890625,0.0,1587.740234375,0.6675148010253906,1.0,0.0,3.0,1.0,0.0
12312420,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.8574326634407043,0.3715509474277496,0.3363681733608246,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.77911376953125,0.8948238492012024,0.4225982427597046,0.4019616842269897,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8735972046852112,0.3934581279754638,0.2767180502414703,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789306640625,0.8314379453659058,0.3370454013347626,0.3215571939945221,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.7330992221832275,0.2280161678791046,1.038662672042847,285.77911376953125,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.16802978515625,285.780517578125,1.0,0.5424513220787048,1.0,1.0,0.0,1.0,-2.85182785987854,2.8518214225769043,6.53357074043015e-06,2.2003023624420166,0.8076015710830688,0.8076015710830688,0.0,137.22337341308594,175.0,20755.75,-0.0,1992.4345703125,1.0,283.1499938964844,285.0727233886719,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928755640983582,1.0,0.0,0.0,2.574753999710083,2.5747668743133545,4.42348749629673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.74755859375,0.0,568.0586547851562,1895.4371337890625,0.0,1554.98828125,0.6445164680480957,1.0,0.0,3.0,1.0,0.0
12312480,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790222167969,0.8574326634407043,0.3715509474277496,0.3363681733608246,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.77911376953125,0.8948238492012024,0.4225982427597046,0.4019616842269897,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8735972046852112,0.3934581279754638,0.2767180502414703,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789306640625,0.8314379453659058,0.3370454013347626,0.3215571939945221,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.7330992221832275,0.2280161678791046,1.038662672042847,285.77911376953125,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.16802978515625,285.780517578125,1.0,0.5424513220787048,1.0,1.0,0.0,1.0,-2.85182785987854,2.8518214225769043,6.53357074043015e-06,2.2003023624420166,0.8076015710830688,0.8076015710830688,0.0,137.22337341308594,175.0,20755.75,-0.0,1992.4345703125,1.0,283.1499938964844,285.0727233886719,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928755640983582,1.0,0.0,0.0,2.574753999710083,2.5747668743133545,4.42348749629673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.74755859375,0.0,568.0586547851562,1895.4371337890625,0.0,1554.98828125,0.6445164680480957,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.8342539072036743,0.3710131645202636,0.3364652097225189,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8232116699219,0.8696737289428711,0.4229865968227386,0.4029373228549957,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8496198058128357,0.3935520052909851,0.2772325277328491,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.8098452091217041,0.3373341560363769,0.3224337100982666,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226013183594,0.7140138745307922,0.2278605550527572,1.0407848358154297,285.8232116699219,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.165283203125,285.8248291015625,1.0,0.5531647205352783,1.0,1.0,0.0,1.0,-2.8573386669158936,2.8573319911956787,6.559059784194687e-06,2.204650640487671,0.7992212176322937,0.7992212176322937,0.0,153.1368865966797,163.0,20557.486328125,-0.0,2078.982421875,1.0,283.1499938964844,285.1288146972656,290.2252197265625,291.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,22524.939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688952624797821,1.0,0.0,0.0,2.477299451828003,2.477311611175537,4.09496692554967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.732421875,0.0,509.5141906738281,1895.4371337890625,0.0,1524.68359375,0.6212602257728577,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.8342539072036743,0.3710131645202636,0.3364652097225189,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8232116699219,0.8696737289428711,0.4229865968227386,0.4029373228549957,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8496198058128357,0.3935520052909851,0.2772325277328491,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.8098452091217041,0.3373341560363769,0.3224337100982666,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226013183594,0.7140138745307922,0.2278605550527572,1.0407848358154297,285.8232116699219,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.165283203125,285.8248291015625,1.0,0.5531647205352783,1.0,1.0,0.0,1.0,-2.8573386669158936,2.8573319911956787,6.559059784194687e-06,2.204650640487671,0.7992212176322937,0.7992212176322937,0.0,153.1368865966797,163.0,20557.486328125,-0.0,2078.982421875,1.0,283.1499938964844,285.1288146972656,290.2252197265625,291.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,22524.939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688952624797821,1.0,0.0,0.0,2.477299451828003,2.477311611175537,4.09496692554967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.732421875,0.0,509.5141906738281,1895.4371337890625,0.0,1524.68359375,0.6212602257728577,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.828536331653595,0.3705519139766693,0.3361903429031372,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.869873046875,0.8639146089553833,0.4234150648117065,0.4034959673881531,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8440678119659424,0.3937055766582489,0.2774501144886017,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.8044618964195251,0.3376772701740265,0.3229098916053772,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.7089967131614685,0.2278075814247131,1.0412176847457886,285.869873046875,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1636047363281,285.8714904785156,1.0,0.5553892850875854,1.0,1.0,0.0,1.0,-2.859039545059204,2.8590331077575684,6.567232048837468e-06,2.206125497817993,0.7909349799156189,0.7909349799156189,0.0,157.5238037109375,151.0,20334.533203125,-0.0,2103.19921875,1.0,283.1499938964844,285.187744140625,290.2083435058594,291.5818786621094,293.1499938964844,293.1499938964844,283.1499938964844,21459.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851486563682556,1.0,0.0,0.0,2.3793704509735107,2.3793816566467285,3.7776132444378163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.82470703125,0.0,454.7664794921875,1895.4371337890625,0.0,1495.5782470703125,0.5978581309318542,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.828536331653595,0.3705519139766693,0.3361903429031372,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.869873046875,0.8639146089553833,0.4234150648117065,0.4034959673881531,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8440678119659424,0.3937055766582489,0.2774501144886017,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.8044618964195251,0.3376772701740265,0.3229098916053772,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.7089967131614685,0.2278075814247131,1.0412176847457886,285.869873046875,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1636047363281,285.8714904785156,1.0,0.5553892850875854,1.0,1.0,0.0,1.0,-2.859039545059204,2.8590331077575684,6.567232048837468e-06,2.206125497817993,0.7909349799156189,0.7909349799156189,0.0,157.5238037109375,151.0,20334.533203125,-0.0,2103.19921875,1.0,283.1499938964844,285.187744140625,290.2083435058594,291.5818786621094,293.1499938964844,293.1499938964844,283.1499938964844,21459.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851486563682556,1.0,0.0,0.0,2.3793704509735107,2.3793816566467285,3.7776132444378163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.82470703125,0.0,454.7664794921875,1895.4371337890625,0.0,1495.5782470703125,0.5978581309318542,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.8318507671356201,0.3702339231967926,0.3357654809951782,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8682387471199036,0.4239308536052704,0.4038450717926025,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8479573130607605,0.3939751088619232,0.2775321006774902,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.8085469603538513,0.3381182253360748,0.323186993598938,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7123501896858215,0.2279056310653686,1.0409408807754517,285.9192810058594,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16339111328125,285.9210510253906,1.0,0.5533991456031799,1.0,1.0,0.0,1.0,-2.859048366546631,2.859041690826416,6.567480340891052e-06,2.206225872039795,0.7828103303909302,0.7828103303909302,0.0,154.6484832763672,139.0,20095.677734375,-0.0,2089.19482421875,1.0,283.1499938964844,285.2498779296875,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811081171035767,1.0,0.0,0.0,2.2813777923583984,2.281388282775879,3.472864023024158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.95947265625,0.0,403.9255065917969,1895.4371337890625,0.0,1464.9710693359375,0.5773977041244507,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.8318507671356201,0.3702339231967926,0.3357654809951782,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8682387471199036,0.4239308536052704,0.4038450717926025,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8479573130607605,0.3939751088619232,0.2775321006774902,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190979003906,0.8085469603538513,0.3381182253360748,0.323186993598938,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7123501896858215,0.2279056310653686,1.0409408807754517,285.9192810058594,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.16339111328125,285.9210510253906,1.0,0.5533991456031799,1.0,1.0,0.0,1.0,-2.859048366546631,2.859041690826416,6.567480340891052e-06,2.206225872039795,0.7828103303909302,0.7828103303909302,0.0,154.6484832763672,139.0,20095.677734375,-0.0,2089.19482421875,1.0,283.1499938964844,285.2498779296875,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811081171035767,1.0,0.0,0.0,2.2813777923583984,2.281388282775879,3.472864023024158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.95947265625,0.0,403.9255065917969,1895.4371337890625,0.0,1464.9710693359375,0.5773977041244507,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384460449219,0.8356514573097229,0.3701020181179046,0.3355296850204468,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93853759765625,0.87281733751297,0.4242027401924133,0.4039794504642486,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8521711826324463,0.3941324949264526,0.2775501906871795,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383544921875,0.8127034902572632,0.3383594453334808,0.3232903182506561,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.7159045934677124,0.2279997169971466,1.040735125541687,285.93853759765625,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1636047363281,285.9400939941406,1.0,0.5514127612113953,1.0,1.0,0.0,1.0,-2.858825445175171,2.858819007873535,6.566554020537296e-06,2.2060978412628174,0.7787139415740967,0.7787139415740967,0.0,151.605224609375,139.0,19997.966796875,-0.0,2073.986328125,1.0,283.1499938964844,285.2740783691406,290.1831970214844,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20072.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791113018989563,1.0,0.0,0.0,2.244986057281494,2.2449960708618164,3.3629515883149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.67626953125,0.0,386.4400939941406,1895.4371337890625,0.0,1449.96484375,0.5690009593963623,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.8406036496162415,0.3699719905853271,0.3352724611759186,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9557189941406,0.8787022233009338,0.4244705140590668,0.4040852785110473,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8576267957687378,0.394290566444397,0.277550607919693,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555358886719,0.8178638815879822,0.3386025130748749,0.3233704566955566,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.7203425765037537,0.2281132787466049,1.040497899055481,285.9557189941406,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639404296875,285.95709228515625,1.0,0.5489709377288818,1.0,1.0,0.0,1.0,-2.8584556579589844,2.858448982238769,6.564949671883369e-06,2.205855131149292,0.774596095085144,0.774596095085144,0.0,147.84388732910156,127.0,19905.94140625,-0.0,2055.036376953125,1.0,283.1499938964844,285.2958374023437,290.1761474609375,291.523681640625,293.1499938964844,293.1499938964844,283.1499938964844,19832.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771837472915649,1.0,0.0,0.0,2.2124457359313965,2.2124557495117188,3.2661685622770165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.77001953125,0.0,371.4060363769531,1895.4371337890625,0.0,1435.5548095703125,0.5615549683570862,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8537304997444153,0.3697057068347931,0.3347014188766479,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.8939967155456543,0.4249807894229889,0.4042198956012726,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8719915151596069,0.3945960402488708,0.2775045335292816,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.830826997756958,0.339080274105072,0.3234699368476867,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.7315092086791992,0.2283817380666732,1.0399634838104248,285.9856872558594,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.98687744140625,1.0,0.5431284308433533,1.0,1.0,0.0,1.0,-2.857353448867798,2.857346773147583,6.5600684138189536e-06,2.2050857543945312,0.7662916779518127,0.7662916779518127,0.0,138.85430908203125,115.0,19734.64453125,-0.0,2009.408447265625,1.0,283.1499938964844,285.3341369628906,290.1633605957031,291.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,19501.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735901832580566,1.0,0.0,0.0,2.15552282333374,2.1555323600769043,3.100263370470202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.78515625,0.0,346.4608459472656,1895.4371337890625,0.0,1408.892822265625,0.5486913919448853,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8537304997444153,0.3697057068347931,0.3347014188766479,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.8939967155456543,0.4249807894229889,0.4042198956012726,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8719915151596069,0.3945960402488708,0.2775045335292816,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.830826997756958,0.339080274105072,0.3234699368476867,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.7315092086791992,0.2283817380666732,1.0399634838104248,285.9856872558594,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.98687744140625,1.0,0.5431284308433533,1.0,1.0,0.0,1.0,-2.857353448867798,2.857346773147583,6.5600684138189536e-06,2.2050857543945312,0.7662916779518127,0.7662916779518127,0.0,138.85430908203125,115.0,19734.64453125,-0.0,2009.408447265625,1.0,283.1499938964844,285.3341369628906,290.1633605957031,291.5003662109375,293.1499938964844,293.1499938964844,283.1499938964844,19501.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735901832580566,1.0,0.0,0.0,2.15552282333374,2.1555323600769043,3.100263370470202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.78515625,0.0,346.4608459472656,1895.4371337890625,0.0,1408.892822265625,0.5486913919448853,1.0,0.0,3.0,1.0,0.0
12313140,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8714147806167603,0.3694294989109039,0.3340755403041839,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121154785156,0.9145214557647704,0.4254526197910309,0.4042708575725555,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8910448551177979,0.3948854207992553,0.2774116098880768,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.8477208018302917,0.3395389914512634,0.3235049247741699,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.7460730671882629,0.2286895811557769,1.039396047592163,286.0121154785156,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16552734375,286.0132141113281,1.0,0.536442220211029,1.0,1.0,0.0,1.0,-2.8559110164642334,2.8559045791625977,6.553616913151927e-06,2.2040491104125977,0.7579030990600586,0.7579030990600586,0.0,128.6310577392578,103.0,19575.33984375,-0.0,1957.25537109375,1.0,283.1499938964844,285.3681335449219,290.151611328125,291.4789428710937,293.1499938964844,293.1499938964844,283.1499938964844,19306.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703256368637085,1.0,0.0,0.0,2.1056582927703857,2.1056675910949707,2.958483662496292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.520263671875,0.0,325.9751892089844,1895.4371337890625,0.0,1384.9031982421875,0.537605345249176,1.0,0.0,3.0,1.0,0.0
12313200,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8714147806167603,0.3694294989109039,0.3340755403041839,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121154785156,0.9145214557647704,0.4254526197910309,0.4042708575725555,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8910448551177979,0.3948854207992553,0.2774116098880768,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119934082031,0.8477208018302917,0.3395389914512634,0.3235049247741699,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.7460730671882629,0.2286895811557769,1.039396047592163,286.0121154785156,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.16552734375,286.0132141113281,1.0,0.536442220211029,1.0,1.0,0.0,1.0,-2.8559110164642334,2.8559045791625977,6.553616913151927e-06,2.2040491104125977,0.7579030990600586,0.7579030990600586,0.0,128.6310577392578,103.0,19575.33984375,-0.0,1957.25537109375,1.0,283.1499938964844,285.3681335449219,290.151611328125,291.4789428710937,293.1499938964844,293.1499938964844,283.1499938964844,19306.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703256368637085,1.0,0.0,0.0,2.1056582927703857,2.1056675910949707,2.958483662496292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.520263671875,0.0,325.9751892089844,1895.4371337890625,0.0,1384.9031982421875,0.537605345249176,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8944548964500427,0.3691515624523163,0.3334200084209442,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369873046875,0.942684769630432,0.4258895218372345,0.4042610824108124,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.9160957932472228,0.3951602578163147,0.2772884666919708,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.8698548674583435,0.3399801254272461,0.3234952688217163,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.7652328014373779,0.2290284633636474,1.0388439893722534,286.0369873046875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1664733886719,286.0380249023437,1.0,0.529244601726532,1.0,1.0,0.0,1.0,-2.854288578033448,2.8542819023132324,6.5463341343274806e-06,2.2028696537017822,0.7494552731513977,0.7494552731513977,0.0,117.71175384521484,91.0,19423.814453125,-0.0,1901.478515625,1.0,283.1499938964844,285.4000549316406,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672883629798889,1.0,0.0,0.0,2.0598106384277344,2.05981969833374,2.831052938745416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.698974609375,0.0,308.17120361328125,1895.4371337890625,0.0,1362.78564453125,0.5275543332099915,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8944548964500427,0.3691515624523163,0.3334200084209442,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369873046875,0.942684769630432,0.4258895218372345,0.4042610824108124,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.9160957932472228,0.3951602578163147,0.2772884666919708,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.8698548674583435,0.3399801254272461,0.3234952688217163,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.7652328014373779,0.2290284633636474,1.0388439893722534,286.0369873046875,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1664733886719,286.0380249023437,1.0,0.529244601726532,1.0,1.0,0.0,1.0,-2.854288578033448,2.8542819023132324,6.5463341343274806e-06,2.2028696537017822,0.7494552731513977,0.7494552731513977,0.0,117.71175384521484,91.0,19423.814453125,-0.0,1901.478515625,1.0,283.1499938964844,285.4000549316406,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672883629798889,1.0,0.0,0.0,2.0598106384277344,2.05981969833374,2.831052938745416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.698974609375,0.0,308.17120361328125,1895.4371337890625,0.0,1362.78564453125,0.5275543332099915,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.9091724753379822,0.3690102100372314,0.3330743312835693,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0497131347656,0.9593047499656676,0.4261011481285095,0.4042350351810455,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.933146357536316,0.3952986299991607,0.2772156894207001,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495910644531,0.8840450644493103,0.3402047753334045,0.3234781324863434,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.7775821089744568,0.2292174249887466,1.0385801792144775,286.0497131347656,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.05078125,1.0,0.5253636837005615,1.0,1.0,0.0,1.0,-2.853416681289673,2.853410005569458,6.5424169406469446e-06,2.20223355293274,0.7450496554374695,0.7450496554374695,0.0,111.85838317871094,91.0,19347.24609375,-0.0,1871.6016845703125,1.0,283.1499938964844,285.41632080078125,290.134765625,291.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,19153.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657644510269165,1.0,0.0,0.0,2.036959886550904,2.03696870803833,2.768587989976368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.732666015625,0.0,299.635009765625,1895.4371337890625,0.0,1351.76220703125,0.5225902199745178,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.9260965585708618,0.3688835799694061,0.3327555656433105,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0615539550781,0.9750645160675048,0.4262904226779938,0.4042012691497803,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614929199219,0.9506486058235168,0.3954256176948547,0.2771455645561218,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614318847656,0.8990773558616638,0.3404108583927154,0.3234579861164093,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611267089844,0.7907200455665588,0.2293990403413772,1.0383567810058594,286.0615234375,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.16754150390625,286.0625915527344,1.0,0.521724283695221,1.0,1.0,0.0,1.0,-2.85261607170105,2.852609395980835,6.538820343848784e-06,2.2016491889953613,0.7409827709197998,0.7409827709197998,0.0,106.38865661621094,94.0,19277.53515625,-0.0,1843.7218017578125,1.0,283.1499938964844,285.43133544921875,290.12969970703125,291.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,19125.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643733382225037,1.0,0.0,0.0,2.016233205795288,2.016242027282715,2.712532136683876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.220703125,0.0,292.0683898925781,1895.4371337890625,0.0,1341.7431640625,0.5181087851524353,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9379843473434448,0.3687541484832763,0.3325110971927643,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0743103027344,0.9848856329917908,0.4264822006225586,0.4042491912841797,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0742492675781,0.962088406085968,0.3955563306808471,0.2771374583244324,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741577148437,0.9098546504974364,0.3406237065792084,0.323524534702301,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.7999471426010132,0.2295943349599838,1.0385783910751345,286.0743103027344,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1681213378906,286.075439453125,1.0,0.5198122262954712,1.0,1.0,0.0,1.0,-2.852713823318481,2.8527071475982666,6.539286459883442e-06,2.201732873916626,0.736754834651947,0.736754834651947,0.0,102.97517395019533,94.0,19209.73046875,-0.0,1827.2724609375,1.0,283.1499938964844,285.4473571777344,290.1246032714844,291.4294738769531,293.1499938964844,293.1499938964844,283.1499938964844,19102.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629379987716675,1.0,0.0,0.0,1.9949679374694824,1.99497663974762,2.655615674029832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.724365234375,0.0,284.4727478027344,1895.4371337890625,0.0,1331.4498291015625,0.5135310292243958,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9457705616950988,0.3686190247535705,0.3323124945163727,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877685546875,0.9909737706184388,0.4266648590564728,0.4043401777744293,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08770751953125,0.9693617820739746,0.3956795632839203,0.2771629393100738,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.9176819324493408,0.3408288061618805,0.323636382818222,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.8062097430229187,0.2297877520322799,1.0390459299087524,286.0877685546875,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889587402344,1.0,0.5186027884483337,1.0,1.0,0.0,1.0,-2.853310823440552,2.853304386138916,6.542094979522517e-06,2.20222544670105,0.7325471639633179,0.7325471639633179,0.0,100.85051727294922,97.0,19145.345703125,-0.0,1817.8748779296875,1.0,283.1499938964844,285.4638977050781,290.1197814941406,291.4205017089844,293.1499938964844,293.1499938964844,283.1499938964844,19084.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615254878997803,1.0,0.0,0.0,1.973970413208008,1.973978877067566,2.600007746877964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.500244140625,0.0,277.1280822753906,1895.4371337890625,0.0,1321.364013671875,0.5090273022651672,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9529526829719543,0.3683293461799621,0.331985205411911,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11590576171875,0.9965478181838988,0.4270084798336029,0.4045911431312561,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9761121273040771,0.3959059417247772,0.2772667706012726,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11578369140625,0.9256704449653624,0.3412149548530578,0.3239291310310364,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.8123037815093994,0.23016257584095,1.0403709411621094,286.11590576171875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1171569824219,1.0,0.51775723695755,1.0,1.0,0.0,1.0,-2.855287551879883,2.855281114578247,6.55132544125081e-06,2.203824758529663,0.7242070436477661,0.7242070436477661,0.0,98.95310974121094,115.0,19021.966796875,-0.0,1811.7437744140625,1.0,283.1499938964844,285.4979858398437,290.11114501953125,291.4039611816406,293.1499938964844,293.1499938964844,283.1499938964844,19054.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588033437728882,1.0,0.0,0.0,1.9326238632202148,1.932632207870484,2.492229782546929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.571044921875,0.0,263.0940856933594,1895.4371337890625,0.0,1302.0509033203125,0.5002011656761169,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9529526829719543,0.3683293461799621,0.331985205411911,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11590576171875,0.9965478181838988,0.4270084798336029,0.4045911431312561,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9761121273040771,0.3959059417247772,0.2772667706012726,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11578369140625,0.9256704449653624,0.3412149548530578,0.3239291310310364,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1154479980469,0.8123037815093994,0.23016257584095,1.0403709411621094,286.11590576171875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1171569824219,1.0,0.51775723695755,1.0,1.0,0.0,1.0,-2.855287551879883,2.855281114578247,6.55132544125081e-06,2.203824758529663,0.7242070436477661,0.7242070436477661,0.0,98.95310974121094,115.0,19021.966796875,-0.0,1811.7437744140625,1.0,283.1499938964844,285.4979858398437,290.11114501953125,291.4039611816406,293.1499938964844,293.1499938964844,283.1499938964844,19054.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588033437728882,1.0,0.0,0.0,1.9326238632202148,1.932632207870484,2.492229782546929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.571044921875,0.0,263.0940856933594,1895.4371337890625,0.0,1302.0509033203125,0.5002011656761169,1.0,0.0,3.0,1.0,0.0
