time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.930626630783081,0.3680061101913452,0.3319304585456848,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.14666748046875,0.9802108407020568,0.4273195564746856,0.4051288366317749,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9563782215118408,0.3961037695407867,0.2775845527648926,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.904753029346466,0.3415634632110595,0.3245035707950592,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461486816406,0.7960450053215027,0.2305102050304412,1.0430891513824463,286.14666748046875,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1702880859375,286.1480712890625,1.0,0.5228632092475891,1.0,1.0,0.0,1.0,-2.860203981399536,2.8601975440979004,6.5740191530494485e-06,2.207670211791992,0.7160216569900513,0.7160216569900513,0.0,105.12849426269533,133.0,18913.28515625,-0.0,1849.5947265625,1.0,283.1499938964844,285.5342102050781,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562347412109375,1.0,0.0,0.0,1.8920669555664065,1.892075061798096,2.388726159097132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.55908203125,0.0,249.84483337402344,1895.4371337890625,0.0,1283.978515625,0.4915888905525207,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.930626630783081,0.3680061101913452,0.3319304585456848,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.14666748046875,0.9802108407020568,0.4273195564746856,0.4051288366317749,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9563782215118408,0.3961037695407867,0.2775845527648926,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.904753029346466,0.3415634632110595,0.3245035707950592,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1461486816406,0.7960450053215027,0.2305102050304412,1.0430891513824463,286.14666748046875,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1702880859375,286.1480712890625,1.0,0.5228632092475891,1.0,1.0,0.0,1.0,-2.860203981399536,2.8601975440979004,6.5740191530494485e-06,2.207670211791992,0.7160216569900513,0.7160216569900513,0.0,105.12849426269533,133.0,18913.28515625,-0.0,1849.5947265625,1.0,283.1499938964844,285.5342102050781,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562347412109375,1.0,0.0,0.0,1.8920669555664065,1.892075061798096,2.388726159097132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.55908203125,0.0,249.84483337402344,1895.4371337890625,0.0,1283.978515625,0.4915888905525207,1.0,0.0,3.0,1.0,0.0
12313860,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8975913524627686,0.3676323592662811,0.3320190906524658,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.9491559863090516,0.4275825023651123,0.4058202505111694,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.9221320748329164,0.396260142326355,0.2780201137065887,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.8756645321846008,0.3418625295162201,0.3252298235893249,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791076660156,0.7708284258842468,0.2308030724525451,1.0465219020843506,286.1796569824219,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811218261719,1.0,0.5311087965965271,1.0,1.0,0.0,1.0,-2.866662979125977,2.8666563034057617,6.603940619243076e-06,2.212743759155273,0.7080470323562622,0.7080470323562622,0.0,116.38350677490234,151.0,18813.572265625,-0.0,1914.8741455078125,1.0,283.1499938964844,285.5722045898437,290.097412109375,291.3765869140625,293.1499938964844,293.1499938964844,283.1499938964844,19001.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538761854171753,1.0,0.0,0.0,1.8524014949798584,1.8524093627929688,2.289621221507332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.363525390625,0.0,237.3526611328125,1895.4371337890625,0.0,1267.515380859375,0.4832017719745636,1.0,0.0,3.0,1.0,0.0
12313920,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8975913524627686,0.3676323592662811,0.3320190906524658,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796569824219,0.9491559863090516,0.4275825023651123,0.4058202505111694,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.9221320748329164,0.396260142326355,0.2780201137065887,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.8756645321846008,0.3418625295162201,0.3252298235893249,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791076660156,0.7708284258842468,0.2308030724525451,1.0465219020843506,286.1796569824219,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811218261719,1.0,0.5311087965965271,1.0,1.0,0.0,1.0,-2.866662979125977,2.8666563034057617,6.603940619243076e-06,2.212743759155273,0.7080470323562622,0.7080470323562622,0.0,116.38350677490234,151.0,18813.572265625,-0.0,1914.8741455078125,1.0,283.1499938964844,285.5722045898437,290.097412109375,291.3765869140625,293.1499938964844,293.1499938964844,283.1499938964844,19001.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538761854171753,1.0,0.0,0.0,1.8524014949798584,1.8524093627929688,2.289621221507332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.363525390625,0.0,237.3526611328125,1895.4371337890625,0.0,1267.515380859375,0.4832017719745636,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8673325777053833,0.3672245740890503,0.3321827352046966,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138977050781,0.9136216044425964,0.4278103411197662,0.4065902829170227,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.8897204995155334,0.3963890373706817,0.2785189747810364,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.8475760817527771,0.3421259820461273,0.3260340690612793,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.7465652227401733,0.2310443520545959,1.050262689590454,286.2138977050781,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154235839844,1.0,0.5411542057991028,1.0,1.0,0.0,1.0,-2.873847246170044,2.873840570449829,6.637298611167353e-06,2.218385934829712,0.7003145813941956,0.7003145813941956,0.0,130.5895538330078,169.0,18718.66015625,-0.0,1996.0933837890625,1.0,283.1499938964844,285.6111755371094,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517087817192078,1.0,0.0,0.0,1.8137640953063965,1.8137718439102173,2.1951036899281465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.658203125,0.0,225.6116943359375,1895.4371337890625,0.0,1252.498046875,0.4750643372535705,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8673325777053833,0.3672245740890503,0.3321827352046966,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2138977050781,0.9136216044425964,0.4278103411197662,0.4065902829170227,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.8897204995155334,0.3963890373706817,0.2785189747810364,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137451171875,0.8475760817527771,0.3421259820461273,0.3260340690612793,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.7465652227401733,0.2310443520545959,1.050262689590454,286.2138977050781,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154235839844,1.0,0.5411542057991028,1.0,1.0,0.0,1.0,-2.873847246170044,2.873840570449829,6.637298611167353e-06,2.218385934829712,0.7003145813941956,0.7003145813941956,0.0,130.5895538330078,169.0,18718.66015625,-0.0,1996.0933837890625,1.0,283.1499938964844,285.6111755371094,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517087817192078,1.0,0.0,0.0,1.8137640953063965,1.8137718439102173,2.1951036899281465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.658203125,0.0,225.6116943359375,1895.4371337890625,0.0,1252.498046875,0.4750643372535705,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8537667393684387,0.3670132756233215,0.332283079624176,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2313842773437,0.8983758687973022,0.427916020154953,0.406994104385376,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8755266070365906,0.3964481651782989,0.2787843346595764,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.231201171875,0.8351263999938965,0.3422492146492004,0.3264548182487488,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308044433594,0.7358278632164001,0.2311487793922424,1.052188754081726,286.2313537597656,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.23291015625,1.0,0.546577513217926,1.0,1.0,0.0,1.0,-2.877592802047729,2.877586126327514,6.654722710663918e-06,2.221327304840088,0.6965481042861938,0.6965481042861938,0.0,138.4093017578125,169.0,18672.515625,-0.0,2040.6251220703125,1.0,283.1499938964844,285.6308898925781,290.0897216796875,291.3600158691406,293.1499938964844,293.1499938964844,283.1499938964844,18954.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506769061088562,1.0,0.0,0.0,1.7948811054229736,1.7948887348175049,2.149635349724122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.946533203125,0.0,220.02325439453125,1895.4371337890625,0.0,1245.3865966796875,0.4710987210273742,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8414506316184998,0.366799533367157,0.3323928713798523,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489929199219,0.8847134709358215,0.4280186891555786,0.4074073135852813,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8625099062919617,0.396506130695343,0.2790579199790954,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488098144531,0.8236783146858215,0.3423692584037781,0.3268847465515136,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484130859375,0.7259409427642822,0.2312442064285278,1.054133057594299,286.2489929199219,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505187988281,1.0,0.5521671175956726,1.0,1.0,0.0,1.0,-2.881403923034668,2.881397247314453,6.672475137747824e-06,2.2243199348449707,0.6928531527519226,0.6928531527519226,0.0,146.56158447265625,172.0,18627.13671875,-0.0,2087.01513671875,1.0,283.1499938964844,285.65069580078125,290.0874938964844,291.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,18937.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64966881275177,1.0,0.0,0.0,1.776319980621338,1.7763276100158691,2.105405769725621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.321533203125,0.0,214.624252319336,1895.4371337890625,0.0,1238.4627685546875,0.4672079980373382,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8272959589958191,0.366388589143753,0.3324123919010162,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2832336425781,0.8690085411071777,0.4282314479351043,0.4080175459384918,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8477546572685242,0.3966374099254608,0.2794501185417175,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830810546875,0.8100759983062744,0.3426169157028198,0.3275281488895416,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28271484375,0.7141486406326294,0.2314262688159942,1.0569205284118652,286.2832336425781,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2846984863281,1.0,0.5591343641281128,1.0,1.0,0.0,1.0,-2.886759281158448,2.8867526054382324,6.697600838379003e-06,2.2285876274108887,0.6856550574302673,0.6856550574302673,0.0,157.29928588867188,160.0,18528.548828125,-0.0,2148.870361328125,1.0,283.1499938964844,285.6893615722656,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476745009422302,1.0,0.0,0.0,1.740151286125183,1.7401586771011353,2.0205398243433603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.930908203125,0.0,204.37168884277344,1895.4371337890625,0.0,1224.8350830078125,0.4596495032310486,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8272959589958191,0.366388589143753,0.3324123919010162,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2832336425781,0.8690085411071777,0.4282314479351043,0.4080175459384918,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8477546572685242,0.3966374099254608,0.2794501185417175,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830810546875,0.8100759983062744,0.3426169157028198,0.3275281488895416,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28271484375,0.7141486406326294,0.2314262688159942,1.0569205284118652,286.2832336425781,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2846984863281,1.0,0.5591343641281128,1.0,1.0,0.0,1.0,-2.886759281158448,2.8867526054382324,6.697600838379003e-06,2.2285876274108887,0.6856550574302673,0.6856550574302673,0.0,157.29928588867188,160.0,18528.548828125,-0.0,2148.870361328125,1.0,283.1499938964844,285.6893615722656,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476745009422302,1.0,0.0,0.0,1.740151286125183,1.7401586771011353,2.0205398243433603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.930908203125,0.0,204.37168884277344,1895.4371337890625,0.0,1224.8350830078125,0.4596495032310486,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8257794976234436,0.3660515248775482,0.3321290612220764,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153076171875,0.867733359336853,0.4284946918487549,0.4082898795604706,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8465323448181152,0.39683398604393,0.2796022593975067,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3151550292969,0.8089753985404968,0.3429177403450012,0.3278354108333587,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148193359375,0.7132037281990051,0.2316436767578125,1.0580263137817385,286.3153076171875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.316650390625,1.0,0.5595879554748535,1.0,1.0,0.0,1.0,-2.8886313438415527,2.888624668121338,6.706583462801064e-06,2.230163097381592,0.6787010431289673,0.6787010431289673,0.0,158.41537475585938,148.0,18417.439453125,-0.0,2157.551513671875,1.0,283.1499938964844,285.7260131835937,290.079833984375,291.33526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18863.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455895900726318,1.0,0.0,0.0,1.705296754837036,1.7053040266036987,1.940409362077844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.111328125,0.0,194.8268280029297,1895.4371337890625,0.0,1210.6881103515625,0.4523991346359253,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8257794976234436,0.3660515248775482,0.3321290612220764,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153076171875,0.867733359336853,0.4284946918487549,0.4082898795604706,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8465323448181152,0.39683398604393,0.2796022593975067,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3151550292969,0.8089753985404968,0.3429177403450012,0.3278354108333587,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148193359375,0.7132037281990051,0.2316436767578125,1.0580263137817385,286.3153076171875,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.316650390625,1.0,0.5595879554748535,1.0,1.0,0.0,1.0,-2.8886313438415527,2.888624668121338,6.706583462801064e-06,2.230163097381592,0.6787010431289673,0.6787010431289673,0.0,158.41537475585938,148.0,18417.439453125,-0.0,2157.551513671875,1.0,283.1499938964844,285.7260131835937,290.079833984375,291.33526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18863.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455895900726318,1.0,0.0,0.0,1.705296754837036,1.7053040266036987,1.940409362077844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.111328125,0.0,194.8268280029297,1895.4371337890625,0.0,1210.6881103515625,0.4523991346359253,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8314030170440674,0.3658229112625122,0.3317257463932037,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.345947265625,0.8745760917663574,0.4288419187068939,0.40841144323349,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8528903126716614,0.3971301615238189,0.2796541452407837,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3457946777344,0.8151875734329224,0.3433077931404114,0.3279965221881866,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.7186354994773865,0.2319382578134536,1.0583802461624146,286.345947265625,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693420410156,286.34722900390625,1.0,0.5566127300262451,1.0,1.0,0.0,1.0,-2.888975143432617,2.8889684677124023,6.708376076858258e-06,2.230515956878662,0.6719897389411926,0.6719897389411926,0.0,153.78048706054688,136.0,18301.919921875,-0.0,2135.301513671875,1.0,283.1499938964844,285.76129150390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18827.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643294632434845,1.0,0.0,0.0,1.6717582941055298,1.6717653274536133,1.8648348998340225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.158447265625,0.0,185.9475860595703,1895.4371337890625,0.0,1195.235595703125,0.4454559683799743,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8314030170440674,0.3658229112625122,0.3317257463932037,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.345947265625,0.8745760917663574,0.4288419187068939,0.40841144323349,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8528903126716614,0.3971301615238189,0.2796541452407837,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3457946777344,0.8151875734329224,0.3433077931404114,0.3279965221881866,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.7186354994773865,0.2319382578134536,1.0583802461624146,286.345947265625,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693420410156,286.34722900390625,1.0,0.5566127300262451,1.0,1.0,0.0,1.0,-2.888975143432617,2.8889684677124023,6.708376076858258e-06,2.230515956878662,0.6719897389411926,0.6719897389411926,0.0,153.78048706054688,136.0,18301.919921875,-0.0,2135.301513671875,1.0,283.1499938964844,285.76129150390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18827.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643294632434845,1.0,0.0,0.0,1.6717582941055298,1.6717653274536133,1.8648348998340225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.158447265625,0.0,185.9475860595703,1895.4371337890625,0.0,1195.235595703125,0.4454559683799743,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639221191406,0.8371855616569519,0.3657351434230804,0.3314676284790039,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3640441894531,0.8814627528190613,0.4290918409824371,0.4084589779376983,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8593360185623169,0.3973555266857147,0.2796710729598999,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638916015625,0.8211784958839417,0.3435857594013214,0.3280701637268066,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3635559082031,0.7238583564758301,0.2321535050868988,1.058459758758545,286.3640441894531,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653259277344,1.0,0.5538102388381958,1.0,1.0,0.0,1.0,-2.88892674446106,2.8889198303222656,6.708256933052326e-06,2.2305257320404053,0.6680862903594971,0.6680862903594971,0.0,149.3517303466797,136.0,18232.880859375,-0.0,2113.39990234375,1.0,283.1499938964844,285.7821044921875,290.0751953125,291.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18804.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418206691741943,1.0,0.0,0.0,1.652291774749756,1.6522986888885498,1.8216580599528245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.729248046875,0.0,180.92752075195312,1895.4371337890625,0.0,1185.3770751953125,0.4414407610893249,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8419091105461121,0.3656949698925018,0.3312958180904388,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37603759765625,0.8870405554771423,0.4292746782302856,0.4084885418415069,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8645915389060974,0.3975241482257843,0.2796823382377624,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758850097656,0.825934112071991,0.3437880575656891,0.3281179368495941,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37554931640625,0.7279971241950989,0.2323115468025207,1.0584962368011477,286.37603759765625,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773193359375,1.0,0.5516658425331116,1.0,1.0,0.0,1.0,-2.8888707160949707,2.8888638019561768,6.708064574922901e-06,2.230512857437134,0.6655356884002686,0.6655356884002686,0.0,145.95106506347656,124.0,18187.341796875,-0.0,2096.55126953125,1.0,283.1499938964844,285.7958984375,290.07452392578125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18789.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408101916313171,1.0,0.0,0.0,1.63958740234375,1.6395941972732544,1.793752488765677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.537109375,0.0,177.70333862304688,1895.4371337890625,0.0,1178.648681640625,0.4388262033462524,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8488407731056213,0.3656653165817261,0.3310845494270324,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909606933594,0.8951290249824524,0.4295219480991363,0.408527135848999,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39093017578125,0.8722745776176453,0.3977557718753814,0.279699295759201,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39080810546875,0.8327789902687073,0.3440603613853454,0.3281801044940948,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3904724121094,0.7339475154876709,0.2325251400470733,1.058539867401123,286.3909606933594,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.3922424316406,1.0,0.548732340335846,1.0,1.0,0.0,1.0,-2.888810396194458,2.888803720474243,6.70786903356202e-06,2.230503559112549,0.6624095439910889,0.6624095439910889,0.0,141.28973388671875,124.0,18131.1953125,-0.0,2073.486083984375,1.0,283.1499938964844,285.81298828125,290.07403564453125,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18770.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395272016525269,1.0,0.0,0.0,1.6240363121032717,1.624043107032776,1.7598873114366145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.925048828125,0.0,173.8121337890625,1895.4371337890625,0.0,1170.141845703125,0.4356322586536407,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.856930136680603,0.3656564950942993,0.3308800756931305,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40582275390625,0.9044142961502076,0.4297882914543152,0.4085711538791656,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057922363281,0.8811732530593872,0.398008793592453,0.2797218263149261,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057006835937,0.8406617045402527,0.3443527221679687,0.3282485008239746,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053649902344,0.7407960295677185,0.2327545285224914,1.0585954189300537,286.40582275390625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.1725769042969,286.4070739746094,1.0,0.5455955266952515,1.0,1.0,0.0,1.0,-2.888793706893921,2.888787031173706,6.707874035782879e-06,2.230527400970459,0.6593513488769531,0.6593513488769531,0.0,136.2994842529297,112.0,18076.033203125,-0.0,2048.873291015625,1.0,283.1499938964844,285.8299865722656,290.07391357421875,291.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,18751.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382356882095337,1.0,0.0,0.0,1.6088454723358154,1.6088522672653198,1.727118359440283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.458740234375,0.0,170.06935119628906,1895.4371337890625,0.0,1161.6187744140625,0.4325191378593445,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8769842386245728,0.3656995296478271,0.3305000364780426,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.43536376953125,0.9289507269859314,0.4303712546825409,0.4086818099021911,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.9028002619743348,0.3985731601715088,0.2797888815402984,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352111816406,0.8601203560829163,0.3449971079826355,0.3284143209457397,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349060058594,0.757713258266449,0.2332543730735778,1.0587726831436155,286.43536376953125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366149902344,1.0,0.53890460729599,1.0,1.0,0.0,1.0,-2.888962745666504,2.88895583152771,6.708824457746232e-06,2.230731725692749,0.6534392833709717,0.6534392833709717,0.0,125.64830780029295,100.0,17969.005859375,-0.0,1996.6790771484373,1.0,283.1499938964844,285.8635559082031,290.0747375488281,291.3026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18712.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356675624847412,1.0,0.0,0.0,1.5795471668243408,1.579553723335266,1.6647865663799166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.961669921875,0.0,163.01107788085938,1895.4371337890625,0.0,1144.79296875,0.4265344142913818,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8769842386245728,0.3656995296478271,0.3305000364780426,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.43536376953125,0.9289507269859314,0.4303712546825409,0.4086818099021911,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.9028002619743348,0.3985731601715088,0.2797888815402984,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352111816406,0.8601203560829163,0.3449971079826355,0.3284143209457397,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349060058594,0.757713258266449,0.2332543730735778,1.0587726831436155,286.43536376953125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366149902344,1.0,0.53890460729599,1.0,1.0,0.0,1.0,-2.888962745666504,2.88895583152771,6.708824457746232e-06,2.230731725692749,0.6534392833709717,0.6534392833709717,0.0,125.64830780029295,100.0,17969.005859375,-0.0,1996.6790771484373,1.0,283.1499938964844,285.8635559082031,290.0747375488281,291.3026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18712.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356675624847412,1.0,0.0,0.0,1.5795471668243408,1.579553723335266,1.6647865663799166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.961669921875,0.0,163.01107788085938,1895.4371337890625,0.0,1144.79296875,0.4265344142913818,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.903212547302246,0.3658255040645599,0.3301715850830078,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4645690917969,0.9598534107208252,0.4310113489627838,0.4088256955146789,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46453857421875,0.9331247806549072,0.399208664894104,0.2798896133899688,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644470214844,0.8859072923660278,0.3457253277301788,0.3286346793174743,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.464111328125,0.7801992893218994,0.233801856637001,1.0590626001358032,286.4645690917969,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658203125,1.0,0.531851053237915,1.0,1.0,0.0,1.0,-2.889474868774414,2.889468193054199,6.711371952405898e-06,2.2312021255493164,0.6478061676025391,0.6478061676025391,0.0,114.4173812866211,88.0,17866.84765625,-0.0,1942.1817626953125,1.0,283.1499938964844,285.89654541015625,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331662535667419,1.0,0.0,0.0,1.5517351627349854,1.551741600036621,1.6066771024725313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.038818359375,0.0,156.5038299560547,1895.4371337890625,0.0,1128.5614013671875,0.4208779335021972,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.903212547302246,0.3658255040645599,0.3301715850830078,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4645690917969,0.9598534107208252,0.4310113489627838,0.4088256955146789,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46453857421875,0.9331247806549072,0.399208664894104,0.2798896133899688,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644470214844,0.8859072923660278,0.3457253277301788,0.3286346793174743,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.464111328125,0.7801992893218994,0.233801856637001,1.0590626001358032,286.4645690917969,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658203125,1.0,0.531851053237915,1.0,1.0,0.0,1.0,-2.889474868774414,2.889468193054199,6.711371952405898e-06,2.2312021255493164,0.6478061676025391,0.6478061676025391,0.0,114.4173812866211,88.0,17866.84765625,-0.0,1942.1817626953125,1.0,283.1499938964844,285.89654541015625,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6331662535667419,1.0,0.0,0.0,1.5517351627349854,1.551741600036621,1.6066771024725313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.038818359375,0.0,156.5038299560547,1895.4371337890625,0.0,1128.5614013671875,0.4208779335021972,1.0,0.0,3.0,1.0,0.0
12315060,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.941125214099884,0.3660312592983246,0.329902708530426,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49334716796875,0.9924575686454772,0.4317011833190918,0.4090037941932678,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9707935452461244,0.3999084234237671,0.2800258696079254,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49322509765625,0.9213964343070984,0.3465375304222107,0.3289209008216858,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928894042969,0.8099194765090942,0.2343888878822326,1.0594736337661743,286.49334716796875,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.179931640625,286.4945678710937,1.0,0.5245909094810486,1.0,1.0,0.0,1.0,-2.8903675079345703,2.8903605937957764,6.715690687997267e-06,2.2319676876068115,0.6424528360366821,0.6424528360366821,0.0,102.85802459716795,91.0,17769.78515625,-0.0,1886.658447265625,1.0,283.1499938964844,285.9288330078125,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307594180107117,1.0,0.0,0.0,1.5254194736480713,1.5254257917404177,1.552644306457296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.65380859375,0.0,150.51710510253906,1895.4371337890625,0.0,1113.0911865234375,0.4155489802360534,1.0,0.0,3.0,1.0,0.0
12315120,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.941125214099884,0.3660312592983246,0.329902708530426,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.49334716796875,0.9924575686454772,0.4317011833190918,0.4090037941932678,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933166503906,0.9707935452461244,0.3999084234237671,0.2800258696079254,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49322509765625,0.9213964343070984,0.3465375304222107,0.3289209008216858,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928894042969,0.8099194765090942,0.2343888878822326,1.0594736337661743,286.49334716796875,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.179931640625,286.4945678710937,1.0,0.5245909094810486,1.0,1.0,0.0,1.0,-2.8903675079345703,2.8903605937957764,6.715690687997267e-06,2.2319676876068115,0.6424528360366821,0.6424528360366821,0.0,102.85802459716795,91.0,17769.78515625,-0.0,1886.658447265625,1.0,283.1499938964844,285.9288330078125,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307594180107117,1.0,0.0,0.0,1.5254194736480713,1.5254257917404177,1.552644306457296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.65380859375,0.0,150.51710510253906,1895.4371337890625,0.0,1113.0911865234375,0.4155489802360534,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.518310546875,0.9579917192459106,0.3662510514259338,0.3299431204795837,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51837158203125,0.9990000128746032,0.4328908324241638,0.4020131230354309,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9854033589363098,0.4006220996379852,0.2803983986377716,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.518310546875,0.9394357204437256,0.347381591796875,0.3295439183712005,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.8228598237037659,0.2349660992622375,1.0612893104553225,286.5184020996094,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.5192565917969,1.0,0.5213158130645752,1.0,1.0,0.0,1.0,-2.885404586791992,2.8853979110717773,6.693024261039682e-06,2.2283027172088623,0.6373186707496643,0.6373186707496643,0.0,98.31529235839844,109.0,17654.765625,-0.0,1856.3148193359373,1.0,283.1499938964844,285.95782470703125,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284299492835999,1.0,0.0,0.0,1.500490427017212,1.500496745109558,1.5023111643586162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.012451171875,0.0,145.00357055664062,1895.4371337890625,0.0,1098.2576904296875,0.4105273187160492,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.518310546875,0.9579917192459106,0.3662510514259338,0.3299431204795837,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51837158203125,0.9990000128746032,0.4328908324241638,0.4020131230354309,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9854033589363098,0.4006220996379852,0.2803983986377716,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.518310546875,0.9394357204437256,0.347381591796875,0.3295439183712005,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51806640625,0.8228598237037659,0.2349660992622375,1.0612893104553225,286.5184020996094,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.5192565917969,1.0,0.5213158130645752,1.0,1.0,0.0,1.0,-2.885404586791992,2.8853979110717773,6.693024261039682e-06,2.2283027172088623,0.6373186707496643,0.6373186707496643,0.0,98.31529235839844,109.0,17654.765625,-0.0,1856.3148193359373,1.0,283.1499938964844,285.95782470703125,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284299492835999,1.0,0.0,0.0,1.500490427017212,1.500496745109558,1.5023111643586162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.012451171875,0.0,145.00357055664062,1895.4371337890625,0.0,1098.2576904296875,0.4105273187160492,1.0,0.0,3.0,1.0,0.0
12315300,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9567041993141174,0.3663629591464996,0.3300482928752899,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53204345703125,0.9990000128746032,0.4338524639606476,0.4036687314510345,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320129394531,0.9845137596130372,0.4009877443313598,0.2806547284126282,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318908691406,0.9384069442749025,0.3478192090988159,0.3299574255943298,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5315246582031,0.8221270442008972,0.2352567762136459,1.0626202821731567,286.5320739746094,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336303710937,1.0,0.5226749777793884,1.0,1.0,0.0,1.0,-2.88989806175232,2.8898913860321045,6.713346465403447e-06,2.231532573699951,0.634850025177002,0.634850025177002,0.0,98.83192443847656,109.0,17620.80859375,-0.0,1866.0699462890625,1.0,283.1499938964844,285.9730224609375,290.0862731933594,291.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,18580.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272201538085938,1.0,0.0,0.0,1.4884693622589111,1.4884755611419678,1.4783363155856932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.474609375,0.0,142.4003448486328,1895.4371337890625,0.0,1090.6085205078125,0.4081188440322876,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.950964093208313,0.3665003478527069,0.3302150666713714,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517272949219,0.9990000128746032,0.4343344271183014,0.410189539194107,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516662597656,0.9799265265464784,0.4013806581497192,0.2809610366821289,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5515441894531,0.9327350854873656,0.3482820987701416,0.3304397761821747,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5510559082031,0.8181067705154419,0.2355582863092422,1.0642274618148804,286.5517272949219,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536499023437,1.0,0.525576651096344,1.0,1.0,0.0,1.0,-2.900702953338623,2.900696277618408,6.763562396372436e-06,2.2398414611816406,0.6325528025627136,0.6325528025627136,0.0,100.76461029052734,127.0,17614.8046875,-0.0,1893.0899658203125,1.0,283.1499938964844,285.9928894042969,290.0890808105469,291.2933959960937,293.1499938964844,293.1499938964844,283.1499938964844,18557.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260556578636169,1.0,0.0,0.0,1.477005124092102,1.4770113229751587,1.4556516703123634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.64404296875,0.0,139.92929077148438,1895.4371337890625,0.0,1083.28125,0.405810683965683,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9165837168693542,0.3667463660240173,0.3308117985725403,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58697509765625,0.9746003746986388,0.4345690906047821,0.4120712578296661,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.9491750597953796,0.402150958776474,0.2817849218845367,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868225097656,0.9004079103469849,0.3491866290569305,0.3316833078861236,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58648681640625,0.7928558588027954,0.2360936999320984,1.0685549974441528,286.58697509765625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864318847656,286.5883178710937,1.0,0.5336366295814514,1.0,1.0,0.0,1.0,-2.9113991260528564,2.9113922119140625,6.814277639932698e-06,2.2484288215637207,0.628220796585083,0.628220796585083,0.0,110.93640899658205,145.0,17570.287109375,-0.0,1960.9398193359373,1.0,283.1499938964844,286.0292358398437,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242802143096924,1.0,0.0,0.0,1.4555768966674805,1.455583095550537,1.4137211223896884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.45947265625,0.0,135.38284301757812,1895.4371337890625,0.0,1072.1773681640625,0.4014970362186432,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9165837168693542,0.3667463660240173,0.3308117985725403,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.58697509765625,0.9746003746986388,0.4345690906047821,0.4120712578296661,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869445800781,0.9491750597953796,0.402150958776474,0.2817849218845367,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868225097656,0.9004079103469849,0.3491866290569305,0.3316833078861236,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58648681640625,0.7928558588027954,0.2360936999320984,1.0685549974441528,286.58697509765625,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864318847656,286.5883178710937,1.0,0.5336366295814514,1.0,1.0,0.0,1.0,-2.9113991260528564,2.9113922119140625,6.814277639932698e-06,2.2484288215637207,0.628220796585083,0.628220796585083,0.0,110.93640899658205,145.0,17570.287109375,-0.0,1960.9398193359373,1.0,283.1499938964844,286.0292358398437,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242802143096924,1.0,0.0,0.0,1.4555768966674805,1.455583095550537,1.4137211223896884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.45947265625,0.0,135.38284301757812,1895.4371337890625,0.0,1072.1773681640625,0.4014970362186432,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8829425573348999,0.3669352531433105,0.3314864933490753,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180114746094,0.9388760924339294,0.4350602030754089,0.4130015969276428,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.9117006659507751,0.4028900861740112,0.2826873362064361,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6178894042969,0.8689992427825928,0.3500639796257019,0.3330353200435638,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.7653592228889465,0.2365499287843704,1.073155164718628,286.6180114746094,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.6193542480469,1.0,0.5436913371086121,1.0,1.0,0.0,1.0,-2.921656847000122,2.921649932861328,6.862573172838893e-06,2.256435871124268,0.62417072057724,0.62417072057724,0.0,124.5865249633789,163.0,17524.619140625,-0.0,2045.833251953125,1.0,283.1499938964844,286.0615539550781,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229671239852905,1.0,0.0,0.0,1.4357426166534424,1.4357486963272097,1.375455696006611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.827392578125,0.0,131.2767333984375,1895.4371337890625,0.0,1064.0177001953125,0.3975277543067932,1.0,0.0,3.0,1.0,0.0
