time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8829425573348999,0.3669352531433105,0.3314864933490753,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6180114746094,0.9388760924339294,0.4350602030754089,0.4130015969276428,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.61798095703125,0.9117006659507751,0.4028900861740112,0.2826873362064361,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6178894042969,0.8689992427825928,0.3500639796257019,0.3330353200435638,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.7653592228889465,0.2365499287843704,1.073155164718628,286.6180114746094,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.6193542480469,1.0,0.5436913371086121,1.0,1.0,0.0,1.0,-2.921656847000122,2.921649932861328,6.862573172838893e-06,2.256435871124268,0.62417072057724,0.62417072057724,0.0,124.5865249633789,163.0,17524.619140625,-0.0,2045.833251953125,1.0,283.1499938964844,286.0615539550781,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229671239852905,1.0,0.0,0.0,1.4357426166534424,1.4357486963272097,1.375455696006611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.827392578125,0.0,131.2767333984375,1895.4371337890625,0.0,1064.0177001953125,0.3975277543067932,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66558837890625,0.8657483458518982,0.3712666928768158,0.3349586725234985,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.9177708029747008,0.4400518238544464,0.4171681702136993,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.8934245109558105,0.4079126715660095,0.2858288884162903,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.66552734375,0.8532841801643372,0.3553850650787353,0.3375182151794433,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.7528541684150696,0.2416516095399856,1.0931392908096311,286.6658020019531,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683349609375,1.0,0.5567129254341125,1.0,1.0,0.0,1.0,-2.963986158370972,2.963979005813598,7.062265467538964e-06,2.288867235183716,0.6207310557365417,0.6207310557365417,0.0,136.24664306640625,181.0,17596.6875,-0.0,2176.817626953125,1.0,283.1499938964844,286.10626220703125,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220186352729797,1.0,0.0,0.0,1.4180032014846802,1.4180090427398682,1.341676494348576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.52685546875,0.0,127.636474609375,1895.4371337890625,0.0,1058.1517333984375,0.3939543068408966,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66558837890625,0.8657483458518982,0.3712666928768158,0.3349586725234985,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.9177708029747008,0.4400518238544464,0.4171681702136993,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.8934245109558105,0.4079126715660095,0.2858288884162903,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.66552734375,0.8532841801643372,0.3553850650787353,0.3375182151794433,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.7528541684150696,0.2416516095399856,1.0931392908096311,286.6658020019531,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683349609375,1.0,0.5567129254341125,1.0,1.0,0.0,1.0,-2.963986158370972,2.963979005813598,7.062265467538964e-06,2.288867235183716,0.6207310557365417,0.6207310557365417,0.0,136.24664306640625,181.0,17596.6875,-0.0,2176.817626953125,1.0,283.1499938964844,286.10626220703125,290.116455078125,291.316162109375,293.1499938964844,293.1499938964844,283.1499938964844,18417.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220186352729797,1.0,0.0,0.0,1.4180032014846802,1.4180090427398682,1.341676494348576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.52685546875,0.0,127.636474609375,1895.4371337890625,0.0,1058.1517333984375,0.3939543068408966,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015686035156,0.8524841666221619,0.3730304539203644,0.3371155858039856,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.90219384431839,0.4424241781234741,0.4199818074703216,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70166015625,0.8794006109237671,0.4102175831794739,0.2878742516040802,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015075683594,0.8412253856658936,0.3579673767089844,0.340542197227478,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70098876953125,0.7431769371032715,0.244166761636734,1.1071892976760864,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24969482421875,286.703857421875,1.0,0.5665772557258606,1.0,1.0,0.0,1.0,-2.9929537773132324,2.99294662475586,7.201595508377068e-06,2.3115005493164062,0.6187905669212341,0.6187905669212341,0.0,146.2055206298828,181.0,17654.90234375,-0.0,2278.568359375,1.0,283.1499938964844,286.13934326171875,290.1260986328125,291.3290100097656,293.1499938964844,293.1499938964844,283.1499938964844,18374.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220912933349609,1.0,0.0,0.0,1.407638669013977,1.407644510269165,1.3221350059211545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.976806640625,0.0,125.50794982910156,1895.4371337890625,0.0,1058.60009765625,0.3918356001377105,1.0,0.0,3.0,1.0,0.0
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8458443880081177,0.373679518699646,0.3379514217376709,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8947650194168091,0.4433647692203522,0.4211331009864807,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165832519531,0.8723037242889404,0.4111191928386688,0.2887002527713775,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8351309299468994,0.3589977622032165,0.3417843878269195,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7159729003906,0.7381730675697327,0.2451565563678741,1.112939953804016,286.7166442871094,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7186279296875,1.0,0.5712702870368958,1.0,1.0,0.0,1.0,-3.0047447681427,3.004737615585327,7.25869767848053e-06,2.3207128047943115,0.6179384589195251,0.6179384589195251,0.0,151.46527099609375,184.0,17675.99609375,-0.0,2326.69873046875,1.0,283.1499938964844,286.15313720703125,290.1308288574219,291.3353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18355.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223316192626953,1.0,0.0,0.0,1.40312397480011,1.4031299352645874,1.3136677523561957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.299072265625,0.0,124.58924865722656,1895.4371337890625,0.0,1060.0849609375,0.3909142613410949,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8388011455535889,0.3745412230491638,0.339011937379837,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.886852502822876,0.4446742832660675,0.4226733744144439,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.73736572265625,0.8648120760917664,0.4123659133911133,0.2897957861423492,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.8287424445152283,0.3604362607002258,0.3434553444385528,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7368469238281,0.7330015301704407,0.2465088218450546,1.1205646991729736,286.7374267578125,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26275634765625,286.7391052246094,1.0,0.57671058177948,1.0,1.0,0.0,1.0,-3.0203702449798584,3.0203628540039062,7.334802830882836e-06,2.3329577445983887,0.6166706681251526,0.6166706681251526,0.0,157.6808319091797,184.0,17699.798828125,-0.0,2387.141357421875,1.0,283.1499938964844,286.1725158691406,290.1377868652344,291.3446960449219,293.1499938964844,293.1499938964844,283.1499938964844,18329.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228849291801453,1.0,0.0,0.0,1.3964834213256836,1.3964892625808716,1.3012626709496544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.43603515625,0.0,123.24903106689452,1895.4371337890625,0.0,1063.50830078125,0.3895626068115234,1.0,0.0,3.0,1.0,0.0
12315960,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8334050178527832,0.3752853572368622,0.3398995399475097,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8807975053787231,0.4458502829074859,0.4240197539329529,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591212034225464,0.4134831428527832,0.2907485663890838,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75537109375,0.8238670229911804,0.3617296516895294,0.3449199795722961,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7550354003906,0.7290698885917664,0.2476832866668701,1.1270726919174194,286.7555236816406,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814027786254883,1.0,1.0,0.0,1.0,-3.0337893962860107,3.0337820053100586,7.400434697046876e-06,2.3434548377990723,0.6154672503471375,0.6154672503471375,0.0,162.8555145263672,187.0,17716.12109375,-0.0,2438.67578125,1.0,283.1499938964844,286.18951416015625,290.1438293457031,291.352783203125,293.1499938964844,293.1499938964844,283.1499938964844,18305.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235305666923523,1.0,0.0,0.0,1.3902771472930908,1.3902829885482788,1.289722177943986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.921875,0.0,122.01032257080078,1895.4371337890625,0.0,1067.5135498046875,0.3883053958415985,1.0,0.0,3.0,1.0,0.0
12316020,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8255055546760559,0.3765735626220703,0.341377854347229,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8720457553863525,0.4479621052742004,0.4263591766357422,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8509584665298462,0.4154964387416839,0.29240483045578,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.816763162612915,0.3640490770339966,0.3474672734737396,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.7233472466468811,0.2496677786111831,1.137834548950195,286.7864990234375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728271484375,286.7876892089844,1.0,0.5890249013900757,1.0,1.0,0.0,1.0,-3.05637526512146,3.0563676357269287,7.511549938499229e-06,2.3611185550689697,0.6132333278656006,0.6132333278656006,0.0,171.1641845703125,190.0,17735.69140625,-0.0,2524.289794921875,1.0,283.1499938964844,286.21881103515625,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246822476387024,1.0,0.0,0.0,1.378979206085205,1.378985047340393,1.2688458639331657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.533935546875,0.0,119.78865814208984,1895.4371337890625,0.0,1074.6844482421875,0.3860313296318054,1.0,0.0,3.0,1.0,0.0
12316080,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8255055546760559,0.3765735626220703,0.341377854347229,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8720457553863525,0.4479621052742004,0.4263591766357422,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78643798828125,0.8509584665298462,0.4154964387416839,0.29240483045578,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.816763162612915,0.3640490770339966,0.3474672734737396,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860717773437,0.7233472466468811,0.2496677786111831,1.137834548950195,286.7864990234375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728271484375,286.7876892089844,1.0,0.5890249013900757,1.0,1.0,0.0,1.0,-3.05637526512146,3.0563676357269287,7.511549938499229e-06,2.3611185550689697,0.6132333278656006,0.6132333278656006,0.0,171.1641845703125,190.0,17735.69140625,-0.0,2524.289794921875,1.0,283.1499938964844,286.21881103515625,290.1533508300781,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18267.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246822476387024,1.0,0.0,0.0,1.378979206085205,1.378985047340393,1.2688458639331657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.533935546875,0.0,119.78865814208984,1895.4371337890625,0.0,1074.6844482421875,0.3860313296318054,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8200880289077759,0.3777263760566711,0.3426364660263061,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8662368059158325,0.4499100744724273,0.4284338057041168,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8455816507339478,0.4173667132854461,0.2938809692859649,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119785785675049,0.3661756217479706,0.3497199416160583,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194868922233582,0.2513467967510223,1.1466671228408811,286.812744140625,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950491428375244,1.0,1.0,0.0,1.0,-3.0754871368408203,3.075479507446289,7.606213330291212e-06,2.376062154769897,0.6111953258514404,0.6111953258514404,0.0,177.50778198242188,178.0,17745.6953125,-0.0,2594.055419921875,1.0,283.1499938964844,286.2437744140625,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18237.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253248453140259,1.0,0.0,0.0,1.3689085245132446,1.3689141273498535,1.2503807056418736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.238037109375,0.0,117.8440170288086,1895.4371337890625,0.0,1078.7008056640625,0.3840203583240509,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8200880289077759,0.3777263760566711,0.3426364660263061,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8662368059158325,0.4499100744724273,0.4284338057041168,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8455816507339478,0.4173667132854461,0.2938809692859649,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119785785675049,0.3661756217479706,0.3497199416160583,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194868922233582,0.2513467967510223,1.1466671228408811,286.812744140625,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950491428375244,1.0,1.0,0.0,1.0,-3.0754871368408203,3.075479507446289,7.606213330291212e-06,2.376062154769897,0.6111953258514404,0.6111953258514404,0.0,177.50778198242188,178.0,17745.6953125,-0.0,2594.055419921875,1.0,283.1499938964844,286.2437744140625,290.161376953125,291.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,18237.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253248453140259,1.0,0.0,0.0,1.3689085245132446,1.3689141273498535,1.2503807056418736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.238037109375,0.0,117.8440170288086,1895.4371337890625,0.0,1078.7008056640625,0.3840203583240509,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345642089844,0.8230380415916443,0.3788348734378814,0.3435525596141815,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8699488639831543,0.451798528432846,0.4301325380802154,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8490896224975586,0.4191944599151611,0.2950914800167084,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345642089844,0.8156697154045105,0.3682222068309784,0.3515752851963043,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.7227701544761658,0.2528592348098755,1.1531955003738403,286.83465576171875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750244140625,286.8354797363281,1.0,0.595702052116394,1.0,1.0,0.0,1.0,-3.090170621871948,3.090162992477417,7.67948768043425e-06,2.3876023292541504,0.6092976927757263,0.6092976927757263,0.0,176.1105499267578,166.0,17743.146484375,-0.0,2615.13916015625,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254396438598633,1.0,0.0,0.0,1.35978102684021,1.3597867488861084,1.233762105812275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.541259765625,0.0,116.11261749267578,1895.4371337890625,0.0,1079.41943359375,0.3822132050991058,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345642089844,0.8230380415916443,0.3788348734378814,0.3435525596141815,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8699488639831543,0.451798528432846,0.4301325380802154,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8490896224975586,0.4191944599151611,0.2950914800167084,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345642089844,0.8156697154045105,0.3682222068309784,0.3515752851963043,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343505859375,0.7227701544761658,0.2528592348098755,1.1531955003738403,286.83465576171875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750244140625,286.8354797363281,1.0,0.595702052116394,1.0,1.0,0.0,1.0,-3.090170621871948,3.090162992477417,7.67948768043425e-06,2.3876023292541504,0.6092976927757263,0.6092976927757263,0.0,176.1105499267578,166.0,17743.146484375,-0.0,2615.13916015625,1.0,283.1499938964844,286.264892578125,290.1698303222656,291.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18213.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254396438598633,1.0,0.0,0.0,1.35978102684021,1.3597867488861084,1.233762105812275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.541259765625,0.0,116.11261749267578,1895.4371337890625,0.0,1079.41943359375,0.3822132050991058,1.0,0.0,3.0,1.0,0.0
12316380,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8313868641853333,0.379961758852005,0.3443026542663574,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8799471855163574,0.4536944031715393,0.4316441714763641,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8585094213485718,0.4210447371006012,0.2961749136447906,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246722221374512,0.370259165763855,0.3532271087169647,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531188964844,0.7306022047996521,0.254304438829422,1.1584659814834597,286.8533630371094,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936197638511658,1.0,1.0,0.0,1.0,-3.1025166511535645,3.102509021759033,7.741326044197194e-06,2.397287130355835,0.6075043678283691,0.6075043678283691,0.0,169.9925537109375,154.0,17734.16015625,-0.0,2606.8271484375,1.0,283.1499938964844,286.2830810546875,290.1794738769531,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251347064971924,1.0,0.0,0.0,1.3513574600219729,1.3513630628585815,1.2185233799755224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.767578125,0.0,114.54203033447266,1895.4371337890625,0.0,1077.5113525390625,0.3805606067180633,1.0,0.0,3.0,1.0,0.0
12316440,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8313868641853333,0.379961758852005,0.3443026542663574,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8799471855163574,0.4536944031715393,0.4316441714763641,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.8585094213485718,0.4210447371006012,0.2961749136447906,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246722221374512,0.370259165763855,0.3532271087169647,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531188964844,0.7306022047996521,0.254304438829422,1.1584659814834597,286.8533630371094,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936197638511658,1.0,1.0,0.0,1.0,-3.1025166511535645,3.102509021759033,7.741326044197194e-06,2.397287130355835,0.6075043678283691,0.6075043678283691,0.0,169.9925537109375,154.0,17734.16015625,-0.0,2606.8271484375,1.0,283.1499938964844,286.2830810546875,290.1794738769531,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18195.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251347064971924,1.0,0.0,0.0,1.3513574600219729,1.3513630628585815,1.2185233799755224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.767578125,0.0,114.54203033447266,1895.4371337890625,0.0,1077.5113525390625,0.3805606067180633,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.837099015712738,0.3805356919765472,0.3446476757526397,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8867655992507935,0.4546517431735992,0.4323665499687195,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.8649755716323853,0.421983540058136,0.2966951727867126,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306289315223694,0.3712809681892395,0.3540136218070984,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8617858886719,0.7358034253120422,0.2550151348114013,1.160839557647705,286.8620300292969,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627319335937,1.0,0.5919353365898132,1.0,1.0,0.0,1.0,-3.108225584030152,3.108217716217041,7.770002412144095e-06,2.4017651081085205,0.6066442131996155,0.6066442131996155,0.0,165.87490844726562,154.0,17728.75,-0.0,2596.1171875,1.0,283.1499938964844,286.2915344238281,290.18487548828125,291.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248764991760254,1.0,0.0,0.0,1.3473687171936035,1.3473743200302124,1.211340787676818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.9716796875,0.0,113.8064422607422,1895.4371337890625,0.0,1075.8975830078125,0.3797821998596191,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87030029296875,0.8437760472297668,0.3811164498329162,0.3449816405773163,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8946685194969177,0.455616295337677,0.433077335357666,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8725282549858093,0.42293182015419,0.2972085475921631,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87030029296875,0.8374996781349182,0.3723065555095672,0.3547851145267486,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418220639228821,0.2557212710380554,1.163102149963379,286.870361328125,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899669528007507,1.0,1.0,0.0,1.0,-3.1137468814849854,3.113739252090454,7.79778838477796e-06,2.4060959815979004,0.6058068871498108,0.6058068871498108,0.0,161.28887939453125,142.0,17723.140625,-0.0,2582.509521484375,1.0,283.1499938964844,286.2996826171875,290.1906433105469,291.40264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18181.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245773434638977,1.0,0.0,0.0,1.343510985374451,1.3435165882110596,1.2044142749800812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.258544921875,0.0,113.09952545166016,1895.4371337890625,0.0,1074.0299072265625,0.3790314793586731,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601898550987244,0.3822957277297973,0.3456312716007232,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9142259955406188,0.4575660228729248,0.4344815909862518,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.890870988368988,0.4248546063899994,0.2982267141342163,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542159795761108,0.3743691444396972,0.3563018441200256,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565094232559204,0.2571239173412323,1.167402982711792,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.886962890625,1.0,0.5854523777961731,1.0,1.0,0.0,1.0,-3.1244354248046875,3.124427556991577,7.851715054130182e-06,2.414478778839112,0.6041976809501648,0.6041976809501648,0.0,151.16709899902344,130.0,17712.0234375,-0.0,2549.382080078125,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239210963249207,1.0,0.0,0.0,1.3361501693725586,1.3361557722091677,1.1912528918855969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.08740234375,0.0,111.76199340820312,1895.4371337890625,0.0,1069.94140625,0.3776039183139801,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601898550987244,0.3822957277297973,0.3456312716007232,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9142259955406188,0.4575660228729248,0.4344815909862518,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.890870988368988,0.4248546063899994,0.2982267141342163,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542159795761108,0.3743691444396972,0.3563018441200256,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565094232559204,0.2571239173412323,1.167402982711792,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.886962890625,1.0,0.5854523777961731,1.0,1.0,0.0,1.0,-3.1244354248046875,3.124427556991577,7.851715054130182e-06,2.414478778839112,0.6041976809501648,0.6041976809501648,0.0,151.16709899902344,130.0,17712.0234375,-0.0,2549.382080078125,1.0,283.1499938964844,286.3152160644531,290.2031555175781,291.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18169.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239210963249207,1.0,0.0,0.0,1.3361501693725586,1.3361557722091677,1.1912528918855969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.08740234375,0.0,111.76199340820312,1895.4371337890625,0.0,1069.94140625,0.3776039183139801,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8813497424125671,0.3834955394268036,0.3462697565555572,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9406694173812866,0.4595403671264648,0.4358781576156616,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.9144494533538818,0.4268082976341247,0.2992438375949859,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756996393203735,0.3764448165893554,0.3577997982501983,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.7753960490226746,0.2585155665874481,1.1715012788772583,286.9015197753906,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.9021301269531,1.0,0.5804362297058105,1.0,1.0,0.0,1.0,-3.134833812713623,3.1348259449005127,7.904352969489992e-06,2.422632932662964,0.6026754975318909,0.6026754975318909,0.0,140.2283477783203,118.0,17701.783203125,-0.0,2511.07666015625,1.0,283.1499938964844,286.3299560546875,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623253583908081,1.0,0.0,0.0,1.329233169555664,1.329238772392273,1.178950981284288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.24072265625,0.0,110.5174331665039,1895.4371337890625,0.0,1065.7939453125,0.3762670457363128,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8813497424125671,0.3834955394268036,0.3462697565555572,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9406694173812866,0.4595403671264648,0.4358781576156616,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.9144494533538818,0.4268082976341247,0.2992438375949859,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8756996393203735,0.3764448165893554,0.3577997982501983,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.7753960490226746,0.2585155665874481,1.1715012788772583,286.9015197753906,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.9021301269531,1.0,0.5804362297058105,1.0,1.0,0.0,1.0,-3.134833812713623,3.1348259449005127,7.904352969489992e-06,2.422632932662964,0.6026754975318909,0.6026754975318909,0.0,140.2283477783203,118.0,17701.783203125,-0.0,2511.07666015625,1.0,283.1499938964844,286.3299560546875,290.2168273925781,291.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623253583908081,1.0,0.0,0.0,1.329233169555664,1.329238772392273,1.178950981284288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.24072265625,0.0,110.5174331665039,1895.4371337890625,0.0,1065.7939453125,0.3762670457363128,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083929657936096,0.3847158551216125,0.3469098508358001,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9708620309829712,0.4615338146686554,0.4372762143611908,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9463772177696228,0.4287865161895752,0.3002659380435943,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030392169952391,0.3785292506217956,0.3592892587184906,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.7993863821029663,0.2598961591720581,1.175466775894165,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.916748046875,1.0,0.5751352906227112,1.0,1.0,0.0,1.0,-3.145072221755981,3.145064353942871,7.956349691085052e-06,2.430660009384156,0.6012409329414368,0.6012409329414368,0.0,128.8348388671875,106.0,17693.017578125,-0.0,2469.74951171875,1.0,283.1499938964844,286.3441162109375,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226149797439575,1.0,0.0,0.0,1.3227344751358032,1.3227399587631226,1.1674512023773786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.683837890625,0.0,109.35769653320312,1895.4371337890625,0.0,1061.8370361328125,0.3750137984752655,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9083929657936096,0.3847158551216125,0.3469098508358001,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9708620309829712,0.4615338146686554,0.4372762143611908,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.9463772177696228,0.4287865161895752,0.3002659380435943,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030392169952391,0.3785292506217956,0.3592892587184906,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159545898437,0.7993863821029663,0.2598961591720581,1.175466775894165,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.916748046875,1.0,0.5751352906227112,1.0,1.0,0.0,1.0,-3.145072221755981,3.145064353942871,7.956349691085052e-06,2.430660009384156,0.6012409329414368,0.6012409329414368,0.0,128.8348388671875,106.0,17693.017578125,-0.0,2469.74951171875,1.0,283.1499938964844,286.3441162109375,290.2313842773437,291.44146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18148.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226149797439575,1.0,0.0,0.0,1.3227344751358032,1.3227399587631226,1.1674512023773786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.683837890625,0.0,109.35769653320312,1895.4371337890625,0.0,1061.8370361328125,0.3750137984752655,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9366048574447632,0.3856516480445862,0.3473988175392151,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9937430024147034,0.4630581140518188,0.4383413791656494,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.973329782485962,0.4303025007247925,0.3010470867156982,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9312116503715516,0.3801162838935852,0.3604177832603454,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267578125,0.8209048509597778,0.2609372138977051,1.178411841392517,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.92755126953125,1.0,0.5709905624389648,1.0,1.0,0.0,1.0,-3.152773857116699,3.1527657508850098,7.995573469088413e-06,2.4366977214813232,0.6002113223075867,0.6002113223075867,0.0,119.99732208251952,106.0,17687.583984375,-0.0,2437.04052734375,1.0,283.1499938964844,286.3545227050781,290.2429504394531,291.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18141.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221564412117004,1.0,0.0,0.0,1.3180724382400513,1.3180779218673706,1.159236333592162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.483642578125,0.0,108.53076934814452,1895.4371337890625,0.0,1059.00244140625,0.3741157352924347,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302062988281,0.9458901286125184,0.3859451115131378,0.347561776638031,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9990000128746032,0.4635515809059143,0.4377752840518951,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.981168270111084,0.4307800233364105,0.3013009428977966,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302062988281,0.9407640099525452,0.3806147873401642,0.3607824742794037,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276397585868835,0.2612616717815399,1.1793735027313232,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.569613516330719,1.0,1.0,0.0,1.0,-3.154160499572754,3.1541523933410645,8.003054063010495e-06,2.437950849533081,0.5998957753181458,0.5998957753181458,0.0,117.3822250366211,109.0,17683.8359375,-0.0,2425.64453125,1.0,283.1499938964844,286.3576354980469,290.2466735839844,291.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,18139.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220154166221619,1.0,0.0,0.0,1.3166463375091553,1.3166518211364746,1.1567291835490324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.37890625,0.0,108.27861785888672,1895.4371337890625,0.0,1058.1319580078125,0.3738411068916321,1.0,0.0,3.0,1.0,0.0
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.9529767632484436,0.3865179419517517,0.3480215668678283,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9990000128746032,0.4650158882141113,0.4302951991558075,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.9870470762252808,0.4317409992218017,0.3019253015518188,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.9483590722084044,0.3816198706626892,0.3616698980331421,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326171875,0.833082377910614,0.2619023621082306,1.1819701194763184,286.9326477050781,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327392578125,1.0,0.5681645274162292,1.0,1.0,0.0,1.0,-3.1507301330566406,3.1507222652435303,7.98584551375825e-06,2.435376644134521,0.5991845726966858,0.5991845726966858,0.0,115.33699798583984,109.0,17654.015625,-0.0,2408.044677734375,1.0,283.1499938964844,286.3610534667969,290.2544250488281,291.4635925292969,293.1499938964844,293.1499938964844,283.1499938964844,18137.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217092275619507,1.0,0.0,0.0,1.3136519193649292,1.3136574029922483,1.1514737252582564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.467529296875,0.0,107.75824737548828,1895.4371337890625,0.0,1056.2431640625,0.3732718527317047,1.0,0.0,3.0,1.0,0.0
12317160,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9578354358673096,0.3870628476142883,0.3484731316566467,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9990000128746032,0.4670391082763672,0.4247865974903106,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910327196121216,0.4326810836791992,0.3025479912757873,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9537068009376526,0.3826062679290771,0.3625565767288208,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370124101638794,0.2625220417976379,1.1845532655715942,286.9346618652344,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.93487548828125,1.0,0.5673028826713562,1.0,1.0,0.0,1.0,-3.149544715881348,3.149536609649658,7.979803740454372e-06,2.4344468116760254,0.5984593033790588,0.5984593033790588,0.0,114.02703094482422,129.0,17630.14453125,-0.0,2398.767578125,1.0,283.1499938964844,286.3637390136719,290.2617492675781,291.4697570800781,293.1499938964844,293.1499938964844,283.1499938964844,18137.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213089823722839,1.0,0.0,0.0,1.3105889558792114,1.3105944395065308,1.146110406580192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.215087890625,0.0,107.2336654663086,1895.4371337890625,0.0,1053.7781982421875,0.3726981878280639,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509098529815674,0.3881889879703522,0.3495459854602813,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.4705591797828674,0.4347572922706604,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860379099845886,0.4346072077751159,0.3039343953132629,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.9474886059761048,0.3846171796321869,0.3645193874835968,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322922587394714,0.2637910842895508,1.1905938386917114,286.9541015625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554138183594,1.0,0.5732595324516296,1.0,1.0,0.0,1.0,-3.174070119857788,3.174062013626098,8.103621439659037e-06,2.453021764755249,0.5972760915756226,0.5972760915756226,0.0,117.32743072509766,149.0,17668.640625,-0.0,2463.6201171875,1.0,283.1499938964844,286.3807067871094,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203303933143616,1.0,0.0,0.0,1.304948091506958,1.3049535751342771,1.1362656948676888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.98583984375,0.0,106.24175262451172,1895.4371337890625,0.0,1047.7691650390625,0.3716119527816772,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509098529815674,0.3881889879703522,0.3495459854602813,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9990000128746032,0.4705591797828674,0.4347572922706604,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860379099845886,0.4346072077751159,0.3039343953132629,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.9474886059761048,0.3846171796321869,0.3645193874835968,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8322922587394714,0.2637910842895508,1.1905938386917114,286.9541015625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554138183594,1.0,0.5732595324516296,1.0,1.0,0.0,1.0,-3.174070119857788,3.174062013626098,8.103621439659037e-06,2.453021764755249,0.5972760915756226,0.5972760915756226,0.0,117.32743072509766,149.0,17668.640625,-0.0,2463.6201171875,1.0,283.1499938964844,286.3807067871094,290.2772827148437,291.4844665527344,293.1499938964844,293.1499938964844,283.1499938964844,18126.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203303933143616,1.0,0.0,0.0,1.304948091506958,1.3049535751342771,1.1362656948676888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.98583984375,0.0,106.24175262451172,1895.4371337890625,0.0,1047.7691650390625,0.3716119527816772,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.9212989807128906,0.389333963394165,0.3509335219860077,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9848478436470032,0.4714308977127075,0.4467652142047882,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612678289413452,0.4365602135658264,0.305570513010025,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.9186400771141052,0.3866280615329742,0.3667971789836883,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.811549186706543,0.2650250196456909,1.1979984045028689,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.9841613769531,1.0,0.583855926990509,1.0,1.0,0.0,1.0,-3.2043986320495605,3.204390525817871,8.260279173555318e-06,2.476884126663208,0.596532940864563,0.596532940864563,0.0,128.18310546875,169.0,17739.380859375,-0.0,2581.630615234375,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620037317276001,1.0,0.0,0.0,1.30074143409729,1.3007469177246094,1.128951723217142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.900390625,0.0,105.45762634277344,1895.4371337890625,0.0,1045.9744873046875,0.3707457184791565,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.9212989807128906,0.389333963394165,0.3509335219860077,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9848478436470032,0.4714308977127075,0.4467652142047882,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.9612678289413452,0.4365602135658264,0.305570513010025,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.9186400771141052,0.3866280615329742,0.3667971789836883,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.811549186706543,0.2650250196456909,1.1979984045028689,286.9832763671875,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.9841613769531,1.0,0.583855926990509,1.0,1.0,0.0,1.0,-3.2043986320495605,3.204390525817871,8.260279173555318e-06,2.476884126663208,0.596532940864563,0.596532940864563,0.0,128.18310546875,169.0,17739.380859375,-0.0,2581.630615234375,1.0,283.1499938964844,286.4058532714844,290.29791259765625,291.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18099.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620037317276001,1.0,0.0,0.0,1.30074143409729,1.3007469177246094,1.128951723217142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.900390625,0.0,105.45762634277344,1895.4371337890625,0.0,1045.9744873046875,0.3707457184791565,1.0,0.0,3.0,1.0,0.0
