time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850884437561035,0.3903137743473053,0.3524336516857147,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9487452507019044,0.4724912345409393,0.448230117559433,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.921987771987915,0.4383729696273803,0.3073095977306366,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835180401802063,0.3884966671466827,0.3692054748535156,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.7816745638847351,0.2660984992980957,1.205905556678772,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0013732910156,1.0,0.5957635045051575,1.0,1.0,0.0,1.0,-3.2218680381774902,3.2218596935272217,8.350825737579726e-06,2.4904816150665283,0.595880925655365,0.595880925655365,0.0,144.7248077392578,189.0,17771.638671875,-0.0,2707.91015625,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205054521560669,1.0,0.0,0.0,1.2972712516784668,1.2972766160964966,1.122935984199103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.98291015625,0.0,104.82386779785156,1895.4371337890625,0.0,1048.8424072265625,0.3700426518917084,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850884437561035,0.3903137743473053,0.3524336516857147,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9487452507019044,0.4724912345409393,0.448230117559433,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006408691406,0.921987771987915,0.4383729696273803,0.3073095977306366,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835180401802063,0.3884966671466827,0.3692054748535156,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004272460937,0.7816745638847351,0.2660984992980957,1.205905556678772,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0013732910156,1.0,0.5957635045051575,1.0,1.0,0.0,1.0,-3.2218680381774902,3.2218596935272217,8.350825737579726e-06,2.4904816150665283,0.595880925655365,0.595880925655365,0.0,144.7248077392578,189.0,17771.638671875,-0.0,2707.91015625,1.0,283.1499938964844,286.4211120605469,290.31903076171875,291.53271484375,293.1499938964844,293.1499938964844,283.1499938964844,18081.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205054521560669,1.0,0.0,0.0,1.2972712516784668,1.2972766160964966,1.122935984199103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.98291015625,0.0,104.82386779785156,1895.4371337890625,0.0,1048.8424072265625,0.3700426518917084,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8560611605644226,0.3911782503128052,0.353880912065506,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.913267195224762,0.4738892614841461,0.4501720070838928,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8900462985038757,0.4400841891765594,0.3090197741985321,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552524447441101,0.3902640044689178,0.3715759515762329,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.756645143032074,0.2670614421367645,1.213590383529663,287.01727294921875,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085091233253479,1.0,1.0,0.0,1.0,-3.24009108543396,3.2400825023651123,8.445836101600435e-06,2.50467848777771,0.5954161882400513,0.5954161882400513,0.0,162.97515869140625,209.0,17811.1796875,-0.0,2846.064697265625,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211147904396057,1.0,0.0,0.0,1.294585943222046,1.2945913076400757,1.1182919479324482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.829345703125,0.0,104.32545471191406,1895.4371337890625,0.0,1052.5838623046875,0.3694881200790405,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8560611605644226,0.3911782503128052,0.353880912065506,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.913267195224762,0.4738892614841461,0.4501720070838928,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8900462985038757,0.4400841891765594,0.3090197741985321,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172119140625,0.8552524447441101,0.3902640044689178,0.3715759515762329,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.756645143032074,0.2670614421367645,1.213590383529663,287.01727294921875,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26806640625,287.0179748535156,1.0,0.6085091233253479,1.0,1.0,0.0,1.0,-3.24009108543396,3.2400825023651123,8.445836101600435e-06,2.50467848777771,0.5954161882400513,0.5954161882400513,0.0,162.97515869140625,209.0,17811.1796875,-0.0,2846.064697265625,1.0,283.1499938964844,286.4353942871094,290.33837890625,291.5550231933594,293.1499938964844,293.1499938964844,283.1499938964844,18063.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211147904396057,1.0,0.0,0.0,1.294585943222046,1.2945913076400757,1.1182919479324482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.829345703125,0.0,104.32545471191406,1895.4371337890625,0.0,1052.5838623046875,0.3694881200790405,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8437921404838562,0.3915756940841675,0.3545876145362854,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8988705277442932,0.4746334254741668,0.451220840215683,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.876754641532898,0.4409074783325195,0.3098638653755188,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8433240652084351,0.3911145031452179,0.3727456033229828,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.7460817694664001,0.2675062417984009,1.2173423767089844,287.0252380371094,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.6150271892547607,1.0,1.0,0.0,1.0,-3.249135255813598,3.24912691116333,8.493193490721751e-06,2.511725425720215,0.5952568650245667,0.5952568650245667,0.0,172.53256225585938,209.0,17832.818359375,-0.0,2917.96533203125,1.0,283.1499938964844,286.442138671875,290.3478698730469,291.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,18054.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214035153388977,1.0,0.0,0.0,1.293548822402954,1.2935543060302734,1.1165009539126913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.291748046875,0.0,104.12799072265624,1895.4371337890625,0.0,1054.360107421875,0.3692678809165954,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328049182891846,0.3919527530670166,0.3552826642990112,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8862171769142151,0.4753845930099487,0.4522902369499206,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8647637367248535,0.4417114555835724,0.3106997311115265,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326480984687805,0.3919450342655182,0.3739035129547119,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03271484375,0.7366453409194946,0.2679292261600494,1.221029281616211,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215808987617493,1.0,1.0,0.0,1.0,-3.2580883502960205,3.258079767227173,8.54020345286699e-06,2.5187013149261475,0.5951467156410217,0.5951467156410217,0.0,182.28173828125,212.0,17855.6171875,-0.0,2991.1259765625,1.0,283.1499938964844,286.4486083984375,290.3574523925781,291.5769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18045.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216738820075989,1.0,0.0,0.0,1.2927166223526,1.2927221059799194,1.115064804935173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.829345703125,0.0,103.9649887084961,1895.4371337890625,0.0,1056.0255126953125,0.3690857887268066,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208224773406982,0.3926727473735809,0.3563694059848785,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8726131916046143,0.476888358592987,0.4541581869125366,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520768880844116,0.4432814717292785,0.3121348917484283,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212476968765259,0.3935643434524536,0.3758960664272308,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.7265141010284424,0.2687312066555023,1.226852297782898,287.0459899902344,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298159956932068,1.0,1.0,0.0,1.0,-3.272770643234253,3.2727620601654053,8.61774697114015e-06,2.5302083492279053,0.5950397849082947,0.5950397849082947,0.0,194.60430908203125,215.0,17895.734375,-0.0,3091.471923828125,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221635341644287,1.0,0.0,0.0,1.2915828227996826,1.291588306427002,1.1131096755434557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.876708984375,0.0,103.73057556152344,1895.4371337890625,0.0,1059.0462646484375,0.3688230812549591,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8208224773406982,0.3926727473735809,0.3563694059848785,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8726131916046143,0.476888358592987,0.4541581869125366,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520768880844116,0.4432814717292785,0.3121348917484283,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212476968765259,0.3935643434524536,0.3758960664272308,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458374023437,0.7265141010284424,0.2687312066555023,1.226852297782898,287.0459899902344,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0464782714844,1.0,0.6298159956932068,1.0,1.0,0.0,1.0,-3.272770643234253,3.2727620601654053,8.61774697114015e-06,2.5302083492279053,0.5950397849082947,0.5950397849082947,0.0,194.60430908203125,215.0,17895.734375,-0.0,3091.471923828125,1.0,283.1499938964844,286.4595947265625,290.3770751953125,291.5993347167969,293.1499938964844,293.1499938964844,283.1499938964844,18028.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221635341644287,1.0,0.0,0.0,1.2915828227996826,1.291588306427002,1.1131096755434557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.876708984375,0.0,103.73057556152344,1895.4371337890625,0.0,1059.0462646484375,0.3688230812549591,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.8138431310653687,0.3933782875537872,0.3572818636894226,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.865105926990509,0.4783914387226105,0.4558639526367187,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451551795005798,0.4448278546333313,0.3134284019470215,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.8148519992828369,0.3951562941074371,0.3776925206184387,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207592725753784,0.2695102989673614,1.231755018234253,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357055902481079,1.0,1.0,0.0,1.0,-3.2855324745178223,3.2855236530303955,8.68535880726995e-06,2.540181398391724,0.5950881838798523,0.5950881838798523,0.0,202.6865234375,203.0,17935.23828125,-0.0,3164.657958984375,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225622892379761,1.0,0.0,0.0,1.2911361455917358,1.2911415100097656,1.112339873543533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.97412109375,0.0,103.61444854736328,1895.4371337890625,0.0,1061.5111083984375,0.3686924278736114,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.8138431310653687,0.3933782875537872,0.3572818636894226,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.865105926990509,0.4783914387226105,0.4558639526367187,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8451551795005798,0.4448278546333313,0.3134284019470215,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.8148519992828369,0.3951562941074371,0.3776925206184387,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.7207592725753784,0.2695102989673614,1.231755018234253,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.05712890625,1.0,0.6357055902481079,1.0,1.0,0.0,1.0,-3.2855324745178223,3.2855236530303955,8.68535880726995e-06,2.540181398391724,0.5950881838798523,0.5950881838798523,0.0,202.6865234375,203.0,17935.23828125,-0.0,3164.657958984375,1.0,283.1499938964844,286.4683837890625,290.3972473144531,291.6221008300781,293.1499938964844,293.1499938964844,283.1499938964844,18013.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225622892379761,1.0,0.0,0.0,1.2911361455917358,1.2911415100097656,1.112339873543533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.97412109375,0.0,103.61444854736328,1895.4371337890625,0.0,1061.5111083984375,0.3686924278736114,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155484795570374,0.3940851986408233,0.3578598797321319,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8673850297927856,0.4798880219459533,0.457215666770935,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473702073097229,0.4463633894920349,0.3144546151161194,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171125650405884,0.3967353701591491,0.3791248798370361,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224627137184143,0.2702871859073639,1.2349700927734375,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.635983407497406,1.0,1.0,0.0,1.0,-3.2946808338165283,3.2946722507476807,8.734148650546558e-06,2.5473923683166504,0.5952788591384888,0.5952788591384888,0.0,201.80923461914065,191.0,17969.708984375,-0.0,3179.937255859375,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228821277618408,1.0,0.0,0.0,1.291337251663208,1.2913426160812378,1.1126864052357632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.11328125,0.0,103.60926818847656,1895.4371337890625,0.0,1063.490966796875,0.3686855137348175,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155484795570374,0.3940851986408233,0.3578598797321319,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8673850297927856,0.4798880219459533,0.457215666770935,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8473702073097229,0.4463633894920349,0.3144546151161194,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171125650405884,0.3967353701591491,0.3791248798370361,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224627137184143,0.2702871859073639,1.2349700927734375,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.635983407497406,1.0,1.0,0.0,1.0,-3.2946808338165283,3.2946722507476807,8.734148650546558e-06,2.5473923683166504,0.5952788591384888,0.5952788591384888,0.0,201.80923461914065,191.0,17969.708984375,-0.0,3179.937255859375,1.0,283.1499938964844,286.474853515625,290.418212890625,291.6454467773437,293.1499938964844,293.1499938964844,283.1499938964844,17998.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228821277618408,1.0,0.0,0.0,1.291337251663208,1.2913426160812378,1.1126864052357632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.11328125,0.0,103.60926818847656,1895.4371337890625,0.0,1063.490966796875,0.3686855137348175,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210045695304871,0.3946998715400696,0.3582102656364441,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8739116787910461,0.481151282787323,0.4581955075263977,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535522818565369,0.4476603865623474,0.3152022659778595,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8230109810829163,0.3980708718299866,0.3801737427711487,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697326660156,0.7273647785186768,0.2709627747535705,1.2369945049285889,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.0700378417969,1.0,0.6340348124504089,1.0,1.0,0.0,1.0,-3.300877094268799,3.300868272781372,8.767225153860636e-06,2.5522587299346924,0.5955468416213989,0.5955468416213989,0.0,196.95399475097656,191.0,17998.3203125,-0.0,3166.318603515625,1.0,283.1499938964844,286.4787292480469,290.43634033203125,291.6654663085937,293.1499938964844,293.1499938964844,283.1499938964844,17986.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230832934379578,1.0,0.0,0.0,1.2919728755950928,1.2919782400131226,1.1137820621343053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.16650390625,0.0,103.68468475341795,1895.4371337890625,0.0,1064.7376708984375,0.3687690794467926,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223261833190918,0.3948185443878174,0.3582689464092254,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8755001425743103,0.4813922345638275,0.4583723843097687,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550571799278259,0.4479077458381653,0.3153374791145324,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244178891181946,0.3983260989189148,0.380364179611206,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.7285473942756653,0.2710939347743988,1.2373428344726562,287.0706787109375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.633516252040863,1.0,1.0,0.0,1.0,-3.301970958709717,3.30196213722229,8.77307047630893e-06,2.553117513656616,0.5956100225448608,0.5956100225448608,0.0,195.76593017578125,179.0,18003.982421875,-0.0,3162.043212890625,1.0,283.1499938964844,286.4794006347656,290.4398803710937,291.6693420410156,293.1499938964844,293.1499938964844,283.1499938964844,17984.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231156587600708,1.0,0.0,0.0,1.2921432256698608,1.2921485900878906,1.114075729446995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.34375,0.0,103.70723724365234,1895.4371337890625,0.0,1064.938232421875,0.3687941431999206,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269872069358826,0.3951919376850128,0.3584391176700592,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8811264634132385,0.482145220041275,0.4589086472988128,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8603980541229248,0.4486807882785797,0.315747857093811,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293547630310059,0.3991249501705169,0.3809439539909363,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731506347656,0.7327188849449158,0.2715086042881012,1.2383744716644287,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.07342529296875,1.0,0.6316528916358948,1.0,1.0,0.0,1.0,-3.305252313613892,3.305243492126465,8.790616448095534e-06,2.555693864822388,0.5958351492881775,0.5958351492881775,0.0,191.6209716796875,179.0,18022.306640625,-0.0,3145.921875,1.0,283.1499938964844,286.4812316894531,290.4510192871094,291.6816101074219,293.1499938964844,293.1499938964844,283.1499938964844,17977.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232089400291443,1.0,0.0,0.0,1.292785882949829,1.2927912473678589,1.1151841761147808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.08935546875,0.0,103.79595184326172,1895.4371337890625,0.0,1065.51708984375,0.3688928484916687,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.832362711429596,0.3955673575401306,0.3585941195487976,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8876349925994873,0.4828971028327942,0.4594257771968841,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8666062355041504,0.4494529366493225,0.3161441683769226,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8350262641906738,0.399924635887146,0.3815063536167145,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375385165214539,0.2719293534755707,1.239346981048584,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295172572135925,1.0,1.0,0.0,1.0,-3.3083834648132324,3.3083746433258057,8.807372978480998e-06,2.5581514835357666,0.5961029529571533,0.5961029529571533,0.0,186.9942779541016,167.0,18041.791015625,-0.0,3126.714599609375,1.0,283.1499938964844,286.4828491210937,290.4624328613281,291.6941833496094,293.1499938964844,293.1499938964844,283.1499938964844,17970.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232978701591492,1.0,0.0,0.0,1.2935960292816162,1.293601393699646,1.1165823821102094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.9501953125,0.0,103.91216278076172,1895.4371337890625,0.0,1066.068603515625,0.3690222501754761,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452318906784058,0.3963182270526886,0.3588709831237793,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9030594825744628,0.4843931198120117,0.4604173004627228,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8814833760261536,0.4509906470775604,0.3169058561325073,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485690951347351,0.4015218615531921,0.3825937211513519,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491135001182556,0.2727834582328796,1.24118173122406,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489318847656,287.079833984375,1.0,0.6246981620788574,1.0,1.0,0.0,1.0,-3.314339399337769,3.314330577850342,8.839288966555614e-06,2.5628249645233154,0.5967756509780884,0.5967756509780884,0.0,176.788330078125,155.0,18084.94140625,-0.0,3082.123291015625,1.0,283.1499938964844,286.4854431152344,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234966516494751,1.0,0.0,0.0,1.295745611190796,1.2957509756088257,1.120296317935754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.060546875,0.0,104.2310791015625,1895.4371337890625,0.0,1067.3028564453125,0.3693772852420807,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452318906784058,0.3963182270526886,0.3588709831237793,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9030594825744628,0.4843931198120117,0.4604173004627228,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8814833760261536,0.4509906470775604,0.3169058561325073,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485690951347351,0.4015218615531921,0.3825937211513519,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491135001182556,0.2727834582328796,1.24118173122406,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489318847656,287.079833984375,1.0,0.6246981620788574,1.0,1.0,0.0,1.0,-3.314339399337769,3.314330577850342,8.839288966555614e-06,2.5628249645233154,0.5967756509780884,0.5967756509780884,0.0,176.788330078125,155.0,18084.94140625,-0.0,3082.123291015625,1.0,283.1499938964844,286.4854431152344,290.48602294921875,291.7203369140625,293.1499938964844,293.1499938964844,283.1499938964844,17954.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234966516494751,1.0,0.0,0.0,1.295745611190796,1.2957509756088257,1.120296317935754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.060546875,0.0,104.2310791015625,1895.4371337890625,0.0,1067.3028564453125,0.3693772852420807,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612821698188782,0.3970610201358795,0.3591136932373047,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9232832789421082,0.4858721792697906,0.4613640904426574,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996756076812744,0.4525139033794403,0.3176360428333282,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654013872146606,0.4031093716621399,0.3836432099342346,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635753154754639,0.2736465334892273,1.242922067642212,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194075345993042,1.0,1.0,0.0,1.0,-3.3200035095214844,3.3199944496154785,8.869690645951778e-06,2.567267894744873,0.597650408744812,0.597650408744812,0.0,165.79212951660156,143.0,18134.5859375,-0.0,3032.24853515625,1.0,283.1499938964844,286.4872436523437,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623773455619812,1.0,0.0,0.0,1.2986721992492676,1.298677682876587,1.1253627718588177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.732421875,0.0,104.67723846435548,1895.4371337890625,0.0,1069.023193359375,0.3698734045028686,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612821698188782,0.3970610201358795,0.3591136932373047,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.9232832789421082,0.4858721792697906,0.4613640904426574,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996756076812744,0.4525139033794403,0.3176360428333282,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654013872146606,0.4031093716621399,0.3836432099342346,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635753154754639,0.2736465334892273,1.242922067642212,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194075345993042,1.0,1.0,0.0,1.0,-3.3200035095214844,3.3199944496154785,8.869690645951778e-06,2.567267894744873,0.597650408744812,0.597650408744812,0.0,165.79212951660156,143.0,18134.5859375,-0.0,3032.24853515625,1.0,283.1499938964844,286.4872436523437,290.5106811523437,291.7479553222656,293.1499938964844,293.1499938964844,283.1499938964844,17937.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623773455619812,1.0,0.0,0.0,1.2986721992492676,1.298677682876587,1.1253627718588177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.732421875,0.0,104.67723846435548,1895.4371337890625,0.0,1069.023193359375,0.3698734045028686,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.8811478018760681,0.3977881968021393,0.3593285977840423,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9481825828552246,0.4873276948928833,0.4622739553451538,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229974746704102,0.4540165662765503,0.3183409571647644,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.8861075639724731,0.4046801030635834,0.3846622109413147,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814428210258484,0.2745101153850555,1.2445966005325315,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2461242675781,287.0859375,1.0,0.6138430237770081,1.0,1.0,0.0,1.0,-3.3254432678222656,3.325434446334839,8.898935448087286e-06,2.5715343952178955,0.5987491011619568,0.5987491011619568,0.0,154.3739776611328,131.0,18191.580078125,-0.0,2979.3154296875,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241700053215027,1.0,0.0,0.0,1.3024591207504272,1.3024646043777466,1.131935434273146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.985107421875,0.0,105.26526641845705,1895.4371337890625,0.0,1071.4906005859375,0.3705259561538696,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.8811478018760681,0.3977881968021393,0.3593285977840423,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9481825828552246,0.4873276948928833,0.4622739553451538,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229974746704102,0.4540165662765503,0.3183409571647644,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.8861075639724731,0.4046801030635834,0.3846622109413147,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814428210258484,0.2745101153850555,1.2445966005325315,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2461242675781,287.0859375,1.0,0.6138430237770081,1.0,1.0,0.0,1.0,-3.3254432678222656,3.325434446334839,8.898935448087286e-06,2.5715343952178955,0.5987491011619568,0.5987491011619568,0.0,154.3739776611328,131.0,18191.580078125,-0.0,2979.3154296875,1.0,283.1499938964844,286.4882202148437,290.5362854003906,291.7769470214844,293.1499938964844,293.1499938964844,283.1499938964844,17918.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241700053215027,1.0,0.0,0.0,1.3024591207504272,1.3024646043777466,1.131935434273146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.985107421875,0.0,105.26526641845705,1895.4371337890625,0.0,1071.4906005859375,0.3705259561538696,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056503176689148,0.3984942138195038,0.359517753124237,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.9750001430511476,0.4887545704841614,0.4631496071815491,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.95217102766037,0.4554937481880188,0.3190227448940277,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.911791443824768,0.4062285721302032,0.385653018951416,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033286333084106,0.275367796421051,1.2462111711502075,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081100702285767,1.0,1.0,0.0,1.0,-3.3306775093078613,3.3306684494018555,8.927117960411124e-06,2.575638771057129,0.6000936031341553,0.6000936031341553,0.0,142.73236083984375,134.0,18256.63671875,-0.0,2924.489013671875,1.0,283.1499938964844,286.4882202148437,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247088313102722,1.0,0.0,0.0,1.3071951866149902,1.3072006702423096,1.1401823485357457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83154296875,0.0,106.01165008544922,1895.4371337890625,0.0,1074.8505859375,0.3713518977165222,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9056503176689148,0.3984942138195038,0.359517753124237,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.9750001430511476,0.4887545704841614,0.4631496071815491,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.95217102766037,0.4554937481880188,0.3190227448940277,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.911791443824768,0.4062285721302032,0.385653018951416,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033286333084106,0.275367796421051,1.2462111711502075,287.0877990722656,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081100702285767,1.0,1.0,0.0,1.0,-3.3306775093078613,3.3306684494018555,8.927117960411124e-06,2.575638771057129,0.6000936031341553,0.6000936031341553,0.0,142.73236083984375,134.0,18256.63671875,-0.0,2924.489013671875,1.0,283.1499938964844,286.4882202148437,290.562744140625,291.8073425292969,293.1499938964844,293.1499938964844,283.1499938964844,17897.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247088313102722,1.0,0.0,0.0,1.3071951866149902,1.3072006702423096,1.1401823485357457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.83154296875,0.0,106.01165008544922,1895.4371337890625,0.0,1074.8505859375,0.3713518977165222,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.914380133152008,0.3988361656665802,0.3596979677677154,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.9828376770019532,0.4894560873508453,0.4636756777763366,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9612878561019896,0.4562209546566009,0.319429486989975,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.92125403881073,0.4069930016994476,0.3862387537956238,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888366699219,0.8105345964431763,0.2757923901081085,1.247472643852234,287.0888671875,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070443987846375,1.0,1.0,0.0,1.0,-3.334234476089477,3.334225416183472,8.946171874413267e-06,2.57837986946106,0.6008672714233398,0.6008672714233398,0.0,139.45187377929688,134.0,18295.203125,-0.0,2913.48779296875,1.0,283.1499938964844,286.4881286621094,290.5762939453125,291.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,17886.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250327229499817,1.0,0.0,0.0,1.3099383115768433,1.3099437952041626,1.1449726855516928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.04541015625,0.0,106.44762420654295,1895.4371337890625,0.0,1076.8739013671875,0.3718332350254059,1.0,0.0,3.0,1.0,0.0
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202298521995544,0.3991597890853882,0.3599168360233307,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.9876234531402588,0.4901416897773742,0.4642438292503357,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669823050498962,0.4569316208362579,0.3198670446872711,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9276018142700196,0.407742440700531,0.3868676722049713,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.815056324005127,0.276204913854599,1.248954176902771,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066186428070068,1.0,1.0,0.0,1.0,-3.3382444381713867,3.33823561668396,8.967753274191637e-06,2.581500291824341,0.6017237305641174,0.6017237305641174,0.0,137.55979919433594,137.0,18337.986328125,-0.0,2911.3447265625,1.0,283.1499938964844,286.4882202148437,290.590087890625,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17873.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254082322120667,1.0,0.0,0.0,1.3129864931106567,1.312991976737976,1.1503075825203268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.56689453125,0.0,106.93404388427734,1895.4371337890625,0.0,1079.2225341796875,0.3723691701889038,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.925716996192932,0.3997494876384735,0.3603935539722442,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.99199241399765,0.4914602935314178,0.4654266238212585,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722979068756104,0.4582988321781158,0.320775419473648,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338840246200562,0.4091907739639282,0.3881740868091583,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193380832672119,0.2769858539104461,1.2521792650222778,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071213483810425,1.0,1.0,0.0,1.0,-3.3467822074890137,3.346773147583008,9.01380644791061e-06,2.5881502628326416,0.6036840081214905,0.6036840081214905,0.0,136.1883544921875,140.0,18433.359375,-0.0,2921.935302734375,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263537406921387,1.0,0.0,0.0,1.3200342655181885,1.3200397491455078,1.1626897844507766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3125,0.0,108.0693130493164,1895.4371337890625,0.0,1085.153564453125,0.3736153244972229,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.925716996192932,0.3997494876384735,0.3603935539722442,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.99199241399765,0.4914602935314178,0.4654266238212585,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722979068756104,0.4582988321781158,0.320775419473648,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338840246200562,0.4091907739639282,0.3881740868091583,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193380832672119,0.2769858539104461,1.2521792650222778,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.6071213483810425,1.0,1.0,0.0,1.0,-3.3467822074890137,3.346773147583008,9.01380644791061e-06,2.5881502628326416,0.6036840081214905,0.6036840081214905,0.0,136.1883544921875,140.0,18433.359375,-0.0,2921.935302734375,1.0,283.1499938964844,286.4878845214844,290.6185913085937,291.87335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17845.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263537406921387,1.0,0.0,0.0,1.3200342655181885,1.3200397491455078,1.1626897844507766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3125,0.0,108.0693130493164,1895.4371337890625,0.0,1085.153564453125,0.3736153244972229,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254392981529236,0.4002643525600433,0.3608781993389129,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.9921084642410278,0.492706686258316,0.4666214883327484,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725267291069032,0.4595925509929657,0.3216915726661682,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.934348464012146,0.4105694591999054,0.3894948363304138,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194770812988281,0.2777048647403717,1.2555071115493774,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087227463722229,1.0,1.0,0.0,1.0,-3.355494737625122,3.355485677719116,9.060936463356484e-06,2.594940662384033,0.6059920787811279,0.6059920787811279,0.0,136.84146118164062,143.0,18540.80078125,-0.0,2944.545654296875,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275777816772461,1.0,0.0,0.0,1.3284465074539185,1.3284519910812378,1.1775559727311705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.86962890625,0.0,109.4434051513672,1895.4371337890625,0.0,1092.8656005859375,0.3751150965690613,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254392981529236,0.4002643525600433,0.3608781993389129,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.9921084642410278,0.492706686258316,0.4666214883327484,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9725267291069032,0.4595925509929657,0.3216915726661682,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.934348464012146,0.4105694591999054,0.3894948363304138,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194770812988281,0.2777048647403717,1.2555071115493774,287.0944519042969,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087227463722229,1.0,1.0,0.0,1.0,-3.355494737625122,3.355485677719116,9.060936463356484e-06,2.594940662384033,0.6059920787811279,0.6059920787811279,0.0,136.84146118164062,143.0,18540.80078125,-0.0,2944.545654296875,1.0,283.1499938964844,286.4863586425781,290.64801025390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,17815.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275777816772461,1.0,0.0,0.0,1.3284465074539185,1.3284519910812378,1.1775559727311705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.86962890625,0.0,109.4434051513672,1895.4371337890625,0.0,1092.8656005859375,0.3751150965690613,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.921914517879486,0.4007088243961334,0.3613417148590088,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9898677468299866,0.4938815832138061,0.4677939414978027,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.969929814338684,0.4608137607574463,0.3225905001163482,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315377473831176,0.4118798673152923,0.390795886516571,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.8172870874404907,0.2783640623092651,1.2587769031524658,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.610893726348877,1.0,1.0,0.0,1.0,-3.3640408515930176,3.364031791687012,9.107274308917113e-06,2.601597309112549,0.6086344122886658,0.6086344122886658,0.0,138.61949157714844,146.0,18657.57421875,-0.0,2973.360595703125,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295121908187866,1.0,0.0,0.0,1.3382643461227417,1.338269829750061,1.195025589595389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.67333984375,0.0,111.07430267333984,1895.4371337890625,0.0,1105.1318359375,0.3768827021121979,1.0,0.0,3.0,1.0,0.0
