time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.921914517879486,0.4007088243961334,0.3613417148590088,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9898677468299866,0.4938815832138061,0.4677939414978027,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.969929814338684,0.4608137607574463,0.3225905001163482,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315377473831176,0.4118798673152923,0.390795886516571,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.8172870874404907,0.2783640623092651,1.2587769031524658,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.610893726348877,1.0,1.0,0.0,1.0,-3.3640408515930176,3.364031791687012,9.107274308917113e-06,2.601597309112549,0.6086344122886658,0.6086344122886658,0.0,138.61949157714844,146.0,18657.57421875,-0.0,2973.360595703125,1.0,283.1499938964844,286.483154296875,290.6765441894531,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17782.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295121908187866,1.0,0.0,0.0,1.3382643461227417,1.338269829750061,1.195025589595389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.67333984375,0.0,111.07430267333984,1895.4371337890625,0.0,1105.1318359375,0.3768827021121979,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171868562698364,0.4010550081729889,0.3617339730262756,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9865906834602356,0.4948971569538116,0.4688345193862915,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9661164879798888,0.4618711173534393,0.3233887553215027,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9273993372917176,0.4130241274833679,0.3919581174850464,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.8141411542892456,0.2789186835289001,1.2616596221923828,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131386160850525,1.0,1.0,0.0,1.0,-3.371589422225952,3.371580123901367,9.148277058557142e-06,2.6074674129486084,0.6113221645355225,0.6113221645355225,0.0,140.81503295898438,146.0,18769.99609375,-0.0,3002.5234375,1.0,283.1499938964844,286.478271484375,290.6974792480469,291.9750671386719,293.1499938964844,293.1499938964844,283.1499938964844,17753.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322339177131653,1.0,0.0,0.0,1.3484671115875244,1.3484725952148438,1.2133165228078724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.3203125,0.0,112.80230712890624,1895.4371337890625,0.0,1122.551513671875,0.378741055727005,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167390465736388,0.401082307100296,0.3617662191390991,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.9862685203552246,0.4949824810028076,0.4689229130744934,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657427072525024,0.4619600772857666,0.3234565854072571,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269980788230896,0.4131208658218384,0.3920572698116302,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138353824615479,0.278964638710022,1.2619032859802246,287.09259033203125,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23321533203125,287.092529296875,1.0,0.6133397817611694,1.0,1.0,0.0,1.0,-3.3722283840179443,3.3722193241119385,9.151751328317914e-06,2.607963800430298,0.6115665435791016,0.6115665435791016,0.0,141.02227783203125,149.0,18779.96875,-0.0,3005.12109375,1.0,283.1499938964844,286.4777526855469,290.698974609375,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,17751.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325029730796814,1.0,0.0,0.0,1.349403977394104,1.3494094610214231,1.2150030670454728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.171875,0.0,112.96257019042967,1895.4371337890625,0.0,1124.2838134765625,0.3789126276969909,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9138464331626892,0.4012422561645508,0.3619602024555206,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.984136998653412,0.4955045580863952,0.4694668650627136,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632766246795654,0.4625043869018554,0.3238741457462311,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243738651275636,0.4137150347232818,0.3926692306995392,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.8118253946304321,0.2792433202266693,1.2633975744247437,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146127581596375,1.0,1.0,0.0,1.0,-3.3761515617370605,3.376142263412476,9.173088983516209e-06,2.6110103130340576,0.6131334900856018,0.6131334900856018,0.0,142.36753845214844,149.0,18842.9921875,-0.0,3021.5087890625,1.0,283.1499938964844,286.4742431640625,290.70709228515625,291.99041748046875,293.1499938964844,293.1499938964844,283.1499938964844,17736.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634274959564209,1.0,0.0,0.0,1.3554456233978271,1.3554511070251465,1.2259071979769942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.1962890625,0.0,114.00226593017578,1895.4371337890625,0.0,1135.7369384765625,0.3800228238105774,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108736515045166,0.4013847112655639,0.3621410727500915,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.98185133934021,0.496007889509201,0.46999591588974,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.9606471061706544,0.4630298018455505,0.3242805600166321,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.921625792980194,0.4142919480800628,0.3932676017284393,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08856201171875,0.8096908330917358,0.279508113861084,1.264841914176941,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158998012542725,1.0,1.0,0.0,1.0,-3.379951238632202,3.379941940307617,9.193772712023929e-06,2.6139578819274902,0.614762544631958,0.614762544631958,0.0,143.77523803710938,152.0,18907.087890625,-0.0,3038.019775390625,1.0,283.1499938964844,286.47021484375,290.71307373046875,292.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,17721.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361535787582397,1.0,0.0,0.0,1.361783504486084,1.3617891073226929,1.2373983793168009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.7236328125,0.0,115.1040496826172,1895.4371337890625,0.0,1147.9644775390625,0.3811935484409332,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049383997917176,0.4016183614730835,0.3624621629714966,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9769452810287476,0.4969589710235595,0.4710075259208679,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9550603628158568,0.4640247523784637,0.3250586986541748,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159764051437378,0.4153949022293091,0.3944220542907715,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.80515056848526,0.2799974381923675,1.267575740814209,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184821724891663,1.0,1.0,0.0,1.0,-3.387166976928711,3.387157678604126,9.233091077476274e-06,2.61954665184021,0.618194043636322,0.618194043636322,0.0,146.71653747558594,155.0,19038.111328125,-0.0,3071.022216796875,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400640606880188,1.0,0.0,0.0,1.3752983808517456,1.375304102897644,1.2620812128716352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.40087890625,0.0,117.48973846435548,1895.4371337890625,0.0,1173.696533203125,0.3837082386016845,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049383997917176,0.4016183614730835,0.3624621629714966,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9769452810287476,0.4969589710235595,0.4710075259208679,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9550603628158568,0.4640247523784637,0.3250586986541748,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159764051437378,0.4153949022293091,0.3944220542907715,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.80515056848526,0.2799974381923675,1.267575740814209,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.6184821724891663,1.0,1.0,0.0,1.0,-3.387166976928711,3.387157678604126,9.233091077476274e-06,2.61954665184021,0.618194043636322,0.618194043636322,0.0,146.71653747558594,155.0,19038.111328125,-0.0,3071.022216796875,1.0,283.1499938964844,286.4607238769531,290.7191772460937,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17693.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400640606880188,1.0,0.0,0.0,1.3752983808517456,1.375304102897644,1.2620812128716352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.40087890625,0.0,117.48973846435548,1895.4371337890625,0.0,1173.696533203125,0.3837082386016845,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.899223268032074,0.4017844498157501,0.3627274930477142,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9717313647270204,0.4978347420692444,0.4719539582729339,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492154121398926,0.4649454951286316,0.3257890045642853,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103693962097168,0.4164304137229919,0.3955180048942566,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.800454318523407,0.2804346978664398,1.2700979709625244,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210396885871887,1.0,1.0,0.0,1.0,-3.393854856491089,3.393845558166504,9.269576366932595e-06,2.6247143745422363,0.6218403577804565,0.6218403577804565,0.0,149.76161193847656,158.0,19172.4140625,-0.0,3103.577880859375,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440123915672302,1.0,0.0,0.0,1.3898725509643557,1.389878273010254,1.2889717027064762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.48046875,0.0,120.11557006835938,1895.4371337890625,0.0,1200.054931640625,0.3864445388317108,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.899223268032074,0.4017844498157501,0.3627274930477142,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.9717313647270204,0.4978347420692444,0.4719539582729339,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492154121398926,0.4649454951286316,0.3257890045642853,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103693962097168,0.4164304137229919,0.3955180048942566,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.800454318523407,0.2804346978664398,1.2700979709625244,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.07440185546875,1.0,0.6210396885871887,1.0,1.0,0.0,1.0,-3.393854856491089,3.393845558166504,9.269576366932595e-06,2.6247143745422363,0.6218403577804565,0.6218403577804565,0.0,149.76161193847656,158.0,19172.4140625,-0.0,3103.577880859375,1.0,283.1499938964844,286.44940185546875,290.7185363769531,292.02642822265625,293.1499938964844,293.1499938964844,283.1499938964844,17667.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440123915672302,1.0,0.0,0.0,1.3898725509643557,1.389878273010254,1.2889717027064762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.48046875,0.0,120.11557006835938,1895.4371337890625,0.0,1200.054931640625,0.3864445388317108,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935819268226624,0.4018848836421966,0.3629368543624878,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.966322898864746,0.4986329972743988,0.4728313684463501,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9432618021965028,0.4657932817935943,0.3264709115028381,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050142168998718,0.417399913072586,0.3965547978878021,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957795858383179,0.28082275390625,1.2724124193191528,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235468983650208,1.0,1.0,0.0,1.0,-3.4000134468078613,3.4000041484832764,9.303201295551844e-06,2.629459381103516,0.6256809234619141,0.6256809234619141,0.0,152.86180114746094,161.0,19309.41015625,-0.0,3135.384033203125,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479243636131287,1.0,0.0,0.0,1.4054245948791504,1.4054303169250488,1.3179791835682408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.25,0.0,122.97631072998048,1895.4371337890625,0.0,1226.5374755859375,0.3893887400627136,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.8935819268226624,0.4018848836421966,0.3629368543624878,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.966322898864746,0.4986329972743988,0.4728313684463501,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.9432618021965028,0.4657932817935943,0.3264709115028381,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050142168998718,0.417399913072586,0.3965547978878021,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.7957795858383179,0.28082275390625,1.2724124193191528,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235468983650208,1.0,1.0,0.0,1.0,-3.4000134468078613,3.4000041484832764,9.303201295551844e-06,2.629459381103516,0.6256809234619141,0.6256809234619141,0.0,152.86180114746094,161.0,19309.41015625,-0.0,3135.384033203125,1.0,283.1499938964844,286.4364929199219,290.7123413085937,292.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,17642.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479243636131287,1.0,0.0,0.0,1.4054245948791504,1.4054303169250488,1.3179791835682408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.25,0.0,122.97631072998048,1895.4371337890625,0.0,1226.5374755859375,0.3893887400627136,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880477547645569,0.4019213914871216,0.363090842962265,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9607936143875122,0.4993548989295959,0.4736388027667999,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372985363006592,0.4665692150592804,0.3271044194698334,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999985456466675,0.4183045923709869,0.3975325524806976,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911829352378845,0.2811635136604309,1.2745238542556765,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259908080101013,1.0,1.0,0.0,1.0,-3.405647754669189,3.4056382179260254,9.33397859625984e-06,2.633785963058472,0.6296975016593933,0.6296975016593933,0.0,155.99002075195312,164.0,19448.5703125,-0.0,3166.27685546875,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517986059188843,1.0,0.0,0.0,1.4218815565109253,1.4218872785568235,1.3490257799730898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9111328125,0.0,126.0679931640625,1895.4371337890625,0.0,1253.1180419921875,0.3925284743309021,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8880477547645569,0.4019213914871216,0.363090842962265,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9607936143875122,0.4993548989295959,0.4736388027667999,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9372985363006592,0.4665692150592804,0.3271044194698334,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999985456466675,0.4183045923709869,0.3975325524806976,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911829352378845,0.2811635136604309,1.2745238542556765,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259908080101013,1.0,1.0,0.0,1.0,-3.405647754669189,3.4056382179260254,9.33397859625984e-06,2.633785963058472,0.6296975016593933,0.6296975016593933,0.0,155.99002075195312,164.0,19448.5703125,-0.0,3166.27685546875,1.0,283.1499938964844,286.4220886230469,290.70147705078125,292.0280456542969,293.1499938964844,293.1499938964844,283.1499938964844,17619.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517986059188843,1.0,0.0,0.0,1.4218815565109253,1.4218872785568235,1.3490257799730898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.9111328125,0.0,126.0679931640625,1895.4371337890625,0.0,1253.1180419921875,0.3925284743309021,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8853311538696289,0.4019159972667694,0.3631471693515777,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9580001831054688,0.4996878206729889,0.4740166068077087,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343355894088744,0.4669304192066192,0.3274029493331909,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975480198860168,0.4187327921390533,0.3979992270469665,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889228463172913,0.2813164293766022,1.2755037546157837,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271867752075195,1.0,1.0,0.0,1.0,-3.408268928527832,3.408259630203247,9.348299499833956e-06,2.635793209075928,0.6317673325538635,0.6317673325538635,0.0,157.55975341796875,164.0,19518.8203125,-0.0,3181.348388671875,1.0,283.1499938964844,286.41436767578125,290.6944580078125,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17608.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537246704101562,1.0,0.0,0.0,1.4304313659667969,1.4304372072219849,1.3652982033818264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.36572265625,0.0,127.70014190673828,1895.4371337890625,0.0,1266.4619140625,0.3941687047481537,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.882651686668396,0.401895135641098,0.3631898760795593,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.955194890499115,0.5000023245811462,0.4743773937225342,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.931395411491394,0.4672739505767822,0.3276894688606262,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8951281309127808,0.4191450476646423,0.3984512388706207,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866913080215454,0.2814579606056213,1.2764339447021484,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283648610115051,1.0,1.0,0.0,1.0,-3.410761594772339,3.410752296447754,9.3619155450142e-06,2.637697458267212,0.6338755488395691,0.6338755488395691,0.0,159.13145446777344,167.0,19589.443359375,-0.0,3196.16064453125,1.0,283.1499938964844,286.4063720703125,290.6864929199219,292.022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17597.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556458473205566,1.0,0.0,0.0,1.439184546470642,1.43919038772583,1.3820584854329354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.5908203125,0.0,129.38934326171875,1895.4371337890625,0.0,1279.856201171875,0.3958539068698883,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774101734161377,0.4018088579177856,0.363236129283905,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9495685696601868,0.5005781054496765,0.4750496447086334,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256111979484558,0.4679100215435028,0.328227549791336,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903859853744507,0.4199234247207641,0.3993125259876251,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823194861412048,0.2817081809043884,1.27815043926239,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306676864624023,1.0,1.0,0.0,1.0,-3.4153738021850586,3.4153645038604736,9.387101272295696e-06,2.641207695007324,0.638197660446167,0.638197660446167,0.0,162.2777862548828,170.0,19731.548828125,-0.0,3225.01220703125,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594821214675903,1.0,0.0,0.0,1.4572577476501465,1.457263708114624,1.416987913671619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40625,0.0,132.93519592285156,1895.4371337890625,0.0,1306.8511962890625,0.399351418018341,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774101734161377,0.4018088579177856,0.363236129283905,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9495685696601868,0.5005781054496765,0.4750496447086334,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9256111979484558,0.4679100215435028,0.328227549791336,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903859853744507,0.4199234247207641,0.3993125259876251,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7823194861412048,0.2817081809043884,1.27815043926239,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306676864624023,1.0,1.0,0.0,1.0,-3.4153738021850586,3.4153645038604736,9.387101272295696e-06,2.641207695007324,0.638197660446167,0.638197660446167,0.0,162.2777862548828,170.0,19731.548828125,-0.0,3225.01220703125,1.0,283.1499938964844,286.38946533203125,290.6679382324219,292.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,17577.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594821214675903,1.0,0.0,0.0,1.4572577476501465,1.457263708114624,1.416987913671619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.40625,0.0,132.93519592285156,1895.4371337890625,0.0,1306.8511962890625,0.399351418018341,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723281621932983,0.4016641080379486,0.3632307052612304,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9439476132392884,0.5010835528373718,0.4756565392017364,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199953079223632,0.4684785306453705,0.328719288110733,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857767581939697,0.420640617609024,0.4001170396804809,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780721783638,0.2819153368473053,1.2796775102615356,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328988671302795,1.0,1.0,0.0,1.0,-3.4194934368133545,3.419484138488769,9.409575795871206e-06,2.6443240642547607,0.6426520943641663,0.6426520943641663,0.0,165.42462158203125,173.0,19874.513671875,-0.0,3252.810791015625,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632983088493347,1.0,0.0,0.0,1.4760514497756958,1.4760574102401731,1.453772426884825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.43798828125,0.0,136.70550537109375,1895.4371337890625,0.0,1334.0294189453125,0.4030125141143799,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723281621932983,0.4016641080379486,0.3632307052612304,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9439476132392884,0.5010835528373718,0.4756565392017364,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.9199953079223632,0.4684785306453705,0.328719288110733,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857767581939697,0.420640617609024,0.4001170396804809,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780721783638,0.2819153368473053,1.2796775102615356,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328988671302795,1.0,1.0,0.0,1.0,-3.4194934368133545,3.419484138488769,9.409575795871206e-06,2.6443240642547607,0.6426520943641663,0.6426520943641663,0.0,165.42462158203125,173.0,19874.513671875,-0.0,3252.810791015625,1.0,283.1499938964844,286.3715515136719,290.64617919921875,291.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,17557.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632983088493347,1.0,0.0,0.0,1.4760514497756958,1.4760574102401731,1.453772426884825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.43798828125,0.0,136.70550537109375,1895.4371337890625,0.0,1334.0294189453125,0.4030125141143799,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674061298370361,0.4014627337455749,0.3631751835346222,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9383633136749268,0.5015202164649963,0.4761994779109955,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145954251289368,0.4689811468124389,0.3291657269001007,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813010454177856,0.4212979078292846,0.4008658826351166,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739505767822266,0.2820807993412018,1.2810208797454834,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350593566894531,1.0,1.0,0.0,1.0,-3.423133373260498,3.423124074935913,9.429399142391048e-06,2.647056579589844,0.6472276449203491,0.6472276449203491,0.0,168.5695343017578,176.0,20017.98046875,-0.0,3279.556396484375,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670780777931213,1.0,0.0,0.0,1.49551522731781,1.4955213069915771,1.4923652713605406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.79150390625,0.0,140.69973754882812,1895.4371337890625,0.0,1361.26123046875,0.4068282842636108,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674061298370361,0.4014627337455749,0.3631751835346222,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9383633136749268,0.5015202164649963,0.4761994779109955,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145954251289368,0.4689811468124389,0.3291657269001007,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813010454177856,0.4212979078292846,0.4008658826351166,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7739505767822266,0.2820807993412018,1.2810208797454834,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350593566894531,1.0,1.0,0.0,1.0,-3.423133373260498,3.423124074935913,9.429399142391048e-06,2.647056579589844,0.6472276449203491,0.6472276449203491,0.0,168.5695343017578,176.0,20017.98046875,-0.0,3279.556396484375,1.0,283.1499938964844,286.3526916503906,290.6217346191406,291.9842529296875,293.1499938964844,293.1499938964844,283.1499938964844,17539.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670780777931213,1.0,0.0,0.0,1.49551522731781,1.4955213069915771,1.4923652713605406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.79150390625,0.0,140.69973754882812,1895.4371337890625,0.0,1361.26123046875,0.4068282842636108,1.0,0.0,3.0,1.0,0.0
12320580,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626420497894287,0.4012069404125213,0.3630714416503906,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9328469634056092,0.5018901228904724,0.4766802489757538,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094597697257996,0.4694199860095978,0.3295682370662689,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769575953483582,0.4218969047069549,0.4015604257583618,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699539661407471,0.282206118106842,1.2821869850158691,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371511816978455,1.0,1.0,0.0,1.0,-3.426309585571289,3.426300048828125,9.44665134738898e-06,2.6494174003601074,0.6519137620925903,0.6519137620925903,0.0,171.71119689941406,179.0,20161.62109375,-0.0,3305.263916015625,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708046197891235,1.0,0.0,0.0,1.515600323677063,1.51560640335083,1.5327198354953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58203125,0.0,144.9173583984375,1895.4371337890625,0.0,1388.4090576171875,0.4107898771762848,1.0,0.0,3.0,1.0,0.0
12320640,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626420497894287,0.4012069404125213,0.3630714416503906,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9328469634056092,0.5018901228904724,0.4766802489757538,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094597697257996,0.4694199860095978,0.3295682370662689,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769575953483582,0.4218969047069549,0.4015604257583618,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.7699539661407471,0.282206118106842,1.2821869850158691,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371511816978455,1.0,1.0,0.0,1.0,-3.426309585571289,3.426300048828125,9.44665134738898e-06,2.6494174003601074,0.6519137620925903,0.6519137620925903,0.0,171.71119689941406,179.0,20161.62109375,-0.0,3305.263916015625,1.0,283.1499938964844,286.3330383300781,290.5950622558594,291.9662170410156,293.1499938964844,293.1499938964844,283.1499938964844,17521.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708046197891235,1.0,0.0,0.0,1.515600323677063,1.51560640335083,1.5327198354953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.58203125,0.0,144.9173583984375,1895.4371337890625,0.0,1388.4090576171875,0.4107898771762848,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603176474571228,0.401058942079544,0.3630017042160034,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9301237463951112,0.5020502209663391,0.4768974184989929,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.907006025314331,0.4696156978607178,0.3297531604766845,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748343586921692,0.4221746027469635,0.4018874168395996,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.7680015563964844,0.2822538912296295,1.2827043533325195,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745178222656,1.0,0.6381715536117554,1.0,1.0,0.0,1.0,-3.427724838256836,3.427715539932251,9.454318387724925e-06,2.6504597663879395,0.6542962789535522,0.6542962789535522,0.0,173.28048706054688,179.0,20233.423828125,-0.0,3317.7255859375,1.0,283.1499938964844,286.3229064941406,290.5810546875,291.9564819335937,293.1499938964844,293.1499938964844,283.1499938964844,17513.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726401448249817,1.0,0.0,0.0,1.5258668661117554,1.525873064994812,1.553555364353088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.298828125,0.0,147.11114501953125,1895.4371337890625,0.0,1401.888671875,0.412823885679245,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.858030378818512,0.4008974134922027,0.3629199862480163,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.927428662776947,0.5021933913230896,0.4770988523960113,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046362042427064,0.4697954058647156,0.3299270272254944,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727424144744873,0.4224375188350677,0.4022006094455719,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660788893699646,0.2822916507720947,1.283177375793457,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391746401786804,1.0,1.0,0.0,1.0,-3.4290239810943604,3.4290144443511963,9.46133877732791e-06,2.6514089107513428,0.6567044258117676,0.6567044258117676,0.0,174.84860229492188,182.0,20305.177734375,-0.0,3329.919921875,1.0,283.1499938964844,286.3126220703125,290.5666809082031,291.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17505.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744531393051147,1.0,0.0,0.0,1.536280632019043,1.5362868309020996,1.5748329929010654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.92138671875,0.0,149.36279296875,1895.4371337890625,0.0,1415.2713623046875,0.414893090724945,1.0,0.0,3.0,1.0,0.0
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535667657852173,0.4005374014377594,0.3627237379550934,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9221426844596864,0.5024333000183105,0.4774583876132965,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001258611679077,0.4701107740402221,0.3302443921566009,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686529994010925,0.4229225516319275,0.4027889370918274,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.762323260307312,0.2823396921157837,1.2840020656585691,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411335468292236,1.0,1.0,0.0,1.0,-3.4313015937805176,3.4312922954559326,9.4735942184343e-06,2.6530511379241943,0.6615893244743347,0.6615893244743347,0.0,177.981689453125,185.0,20448.353515625,-0.0,3353.570556640625,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780158877372742,1.0,0.0,0.0,1.5575008392333984,1.5575071573257446,1.6186389473205057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.9501953125,0.0,154.03329467773438,1895.4371337890625,0.0,1441.7664794921875,0.4191272556781769,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535667657852173,0.4005374014377594,0.3627237379550934,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9221426844596864,0.5024333000183105,0.4774583876132965,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001258611679077,0.4701107740402221,0.3302443921566009,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8686529994010925,0.4229225516319275,0.4027889370918274,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.762323260307312,0.2823396921157837,1.2840020656585691,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411335468292236,1.0,1.0,0.0,1.0,-3.4313015937805176,3.4312922954559326,9.4735942184343e-06,2.6530511379241943,0.6615893244743347,0.6615893244743347,0.0,177.981689453125,185.0,20448.353515625,-0.0,3353.570556640625,1.0,283.1499938964844,286.2915954589844,290.53717041015625,291.925048828125,293.1499938964844,293.1499938964844,283.1499938964844,17489.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780158877372742,1.0,0.0,0.0,1.5575008392333984,1.5575071573257446,1.6186389473205057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.9501953125,0.0,154.03329467773438,1895.4371337890625,0.0,1441.7664794921875,0.4191272556781769,1.0,0.0,3.0,1.0,0.0
12320940,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492448329925537,0.4001291394233703,0.3624845445156097,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9170246720314026,0.5026120543479919,0.4777607023715973,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957414627075195,0.4703684151172638,0.3305218517780304,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646860122680664,0.4233536124229431,0.4033268392086029,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586838006973267,0.2823516130447387,1.284666895866394,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430301070213318,1.0,1.0,0.0,1.0,-3.433158159255981,3.4331488609313965,9.483500434726013e-06,2.6543564796447754,0.6665620803833008,0.6665620803833008,0.0,181.110107421875,188.0,20590.927734375,-0.0,3376.23876953125,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814783215522766,1.0,0.0,0.0,1.5792274475097656,1.5792338848114014,1.664112971866416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.7861328125,0.0,158.93081665039062,1895.4371337890625,0.0,1467.7620849609375,0.4234861433506012,1.0,0.0,3.0,1.0,0.0
12321000,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492448329925537,0.4001291394233703,0.3624845445156097,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9170246720314026,0.5026120543479919,0.4777607023715973,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957414627075195,0.4703684151172638,0.3305218517780304,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646860122680664,0.4233536124229431,0.4033268392086029,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.7586838006973267,0.2823516130447387,1.284666895866394,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430301070213318,1.0,1.0,0.0,1.0,-3.433158159255981,3.4331488609313965,9.483500434726013e-06,2.6543564796447754,0.6665620803833008,0.6665620803833008,0.0,181.110107421875,188.0,20590.927734375,-0.0,3376.23876953125,1.0,283.1499938964844,286.27001953125,290.5069885253906,291.9029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17474.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814783215522766,1.0,0.0,0.0,1.5792274475097656,1.5792338848114014,1.664112971866416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.7861328125,0.0,158.93081665039062,1895.4371337890625,0.0,1467.7620849609375,0.4234861433506012,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450567126274109,0.3996746242046356,0.3622040152549743,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.912111222743988,0.5027309656143188,0.4780071377754211,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914595246315002,0.470569908618927,0.330760508775711,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608370423316956,0.4237317442893982,0.4038153290748596,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551561594009399,0.2823285162448883,1.285176396369934,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448662877082825,1.0,1.0,0.0,1.0,-3.4346048831939697,3.4345953464508057,9.491120181337465e-06,2.655334949493408,0.6716179251670837,0.6716179251670837,0.0,184.23355102539065,191.0,20732.705078125,-0.0,3397.940185546875,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848235130310059,1.0,0.0,0.0,1.6014333963394165,1.6014399528503418,1.7112411399011762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5576171875,0.0,164.0586395263672,1895.4371337890625,0.0,1493.103515625,0.4279647171497345,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450567126274109,0.3996746242046356,0.3622040152549743,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.912111222743988,0.5027309656143188,0.4780071377754211,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914595246315002,0.470569908618927,0.330760508775711,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8608370423316956,0.4237317442893982,0.4038153290748596,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551561594009399,0.2823285162448883,1.285176396369934,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448662877082825,1.0,1.0,0.0,1.0,-3.4346048831939697,3.4345953464508057,9.491120181337465e-06,2.655334949493408,0.6716179251670837,0.6716179251670837,0.0,184.23355102539065,191.0,20732.705078125,-0.0,3397.940185546875,1.0,283.1499938964844,286.2479858398437,290.4767150878906,291.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17460.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848235130310059,1.0,0.0,0.0,1.6014333963394165,1.6014399528503418,1.7112411399011762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5576171875,0.0,164.0586395263672,1895.4371337890625,0.0,1493.103515625,0.4279647171497345,1.0,0.0,3.0,1.0,0.0
