time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409966230392456,0.3991807401180267,0.3618871867656708,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9074430465698242,0.5027925372123718,0.4781998693943023,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872805833816528,0.4707178771495819,0.3309620916843414,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571027517318726,0.4240589141845703,0.404256135225296,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517367005348206,0.2822719812393188,1.2855377197265625,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466451287269592,1.0,1.0,0.0,1.0,-3.4356632232666016,3.435653686523437,9.49657078308519e-06,2.6560041904449463,0.6767516732215881,0.6767516732215881,0.0,187.35157775878903,194.0,20873.51171875,-0.0,3418.71337890625,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880369782447815,1.0,0.0,0.0,1.6240861415863037,1.624092698097229,1.75999531393245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39599609375,0.0,169.41831970214844,1895.4371337890625,0.0,1517.6522216796875,0.4325566291809082,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.8409966230392456,0.3991807401180267,0.3618871867656708,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9074430465698242,0.5027925372123718,0.4781998693943023,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872805833816528,0.4707178771495819,0.3309620916843414,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.8571027517318726,0.4240589141845703,0.404256135225296,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517367005348206,0.2822719812393188,1.2855377197265625,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466451287269592,1.0,1.0,0.0,1.0,-3.4356632232666016,3.435653686523437,9.49657078308519e-06,2.6560041904449463,0.6767516732215881,0.6767516732215881,0.0,187.35157775878903,194.0,20873.51171875,-0.0,3418.71337890625,1.0,283.1499938964844,286.2255249023437,290.44683837890625,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17446.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880369782447815,1.0,0.0,0.0,1.6240861415863037,1.624092698097229,1.75999531393245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.39599609375,0.0,169.41831970214844,1895.4371337890625,0.0,1517.6522216796875,0.4325566291809082,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.8390116095542908,0.3989191651344299,0.3617160320281982,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9052133560180664,0.5028017163276672,0.4782760441303253,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852290511131287,0.470771849155426,0.3310490250587463,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552767634391785,0.4242032766342163,0.4044585525989532,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500656843185425,0.2822312712669372,1.2856630086898804,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475131511688232,1.0,1.0,0.0,1.0,-3.4360475540161133,3.436038017272949,9.49848981690593e-06,2.656224250793457,0.6793474555015564,0.6793474555015564,0.0,188.90841674804688,194.0,20943.513671875,-0.0,3428.751220703125,1.0,283.1499938964844,286.21417236328125,290.4322509765625,291.84765625,293.1499938964844,293.1499938964844,283.1499938964844,17440.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895893216133118,1.0,0.0,0.0,1.6355773210525513,1.6355838775634766,1.784989080988453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.88671875,0.0,172.18748474121094,1895.4371337890625,0.0,1529.582275390625,0.4348946511745453,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370546102523804,0.3986479341983795,0.3615364730358124,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9030606746673584,0.5027974843978882,0.4783397018909454,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832029700279236,0.4708133935928345,0.3311273753643036,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534776568412781,0.42433562874794,0.4046497344970703,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484198212623596,0.2821828424930572,1.2857540845870972,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483680605888367,1.0,1.0,0.0,1.0,-3.436342000961304,3.43633246421814,9.499907719145996e-06,2.6563732624053955,0.6819609999656677,0.6819609999656677,0.0,190.4640655517578,197.0,21013.2109375,-0.0,3438.572021484375,1.0,283.1499938964844,286.2027587890625,290.4179382324219,291.83709716796875,293.1499938964844,293.1499938964844,283.1499938964844,17434.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911038160324097,1.0,0.0,0.0,1.6471681594848633,1.647174835205078,1.8103780519140853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.4423828125,0.0,175.01513671875,1895.4371337890625,0.0,1541.2655029296875,0.437258630990982,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332172632217407,0.3980766236782074,0.3611519038677215,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8988943696022034,0.5027495622634888,0.4784299731254577,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.87922602891922,0.4708601534366607,0.3312588930130005,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499571084976196,0.4245649874210357,0.4049990475177765,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452000975608826,0.2820633947849273,1.2858362197875977,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500391364097595,1.0,1.0,0.0,1.0,-3.4366650581359863,3.4366557598114014,9.501263775746338e-06,2.6564621925354004,0.687240481376648,0.687240481376648,0.0,193.57199096679688,200.0,21151.634765625,-0.0,3457.570068359375,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940109133720398,1.0,0.0,0.0,1.6706398725509644,1.6706466674804688,1.8623406106144105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82470703125,0.0,180.84814453125,1895.4371337890625,0.0,1563.8126220703125,0.4420625269412994,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.8332172632217407,0.3980766236782074,0.3611519038677215,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8988943696022034,0.5027495622634888,0.4784299731254577,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.87922602891922,0.4708601534366607,0.3312588930130005,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499571084976196,0.4245649874210357,0.4049990475177765,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452000975608826,0.2820633947849273,1.2858362197875977,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500391364097595,1.0,1.0,0.0,1.0,-3.4366650581359863,3.4366557598114014,9.501263775746338e-06,2.6564621925354004,0.687240481376648,0.687240481376648,0.0,193.57199096679688,200.0,21151.634765625,-0.0,3457.570068359375,1.0,283.1499938964844,286.1796875,290.3905334472656,291.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,17421.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940109133720398,1.0,0.0,0.0,1.6706398725509644,1.6706466674804688,1.8623406106144105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.82470703125,0.0,180.84814453125,1895.4371337890625,0.0,1563.8126220703125,0.4420625269412994,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294707536697388,0.3974675238132477,0.3607338070869446,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8948135375976562,0.5026503205299377,0.4784721434116363,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753482699394226,0.4708599150180816,0.3313578367233276,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465353846549988,0.4247482120990753,0.4053051173686981,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420712113380432,0.2819147706031799,1.2857885360717771,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.651660144329071,1.0,1.0,0.0,1.0,-3.43664288520813,3.436633586883545,9.500702617515344e-06,2.656280994415283,0.6925883293151855,0.6925883293151855,0.0,196.67535400390625,203.0,21288.669921875,-0.0,3475.726318359375,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69674152135849,1.0,0.0,0.0,1.6944833993911743,1.6944903135299685,1.9158788688855568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68408203125,0.0,186.9218597412109,1895.4371337890625,0.0,1585.13330078125,0.4469647407531738,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.8294707536697388,0.3974675238132477,0.3607338070869446,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.8948135375976562,0.5026503205299377,0.4784721434116363,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753482699394226,0.4708599150180816,0.3313578367233276,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465353846549988,0.4247482120990753,0.4053051173686981,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420712113380432,0.2819147706031799,1.2857885360717771,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.651660144329071,1.0,1.0,0.0,1.0,-3.43664288520813,3.436633586883545,9.500702617515344e-06,2.656280994415283,0.6925883293151855,0.6925883293151855,0.0,196.67535400390625,203.0,21288.669921875,-0.0,3475.726318359375,1.0,283.1499938964844,286.1564025878906,290.3651733398437,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,17409.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69674152135849,1.0,0.0,0.0,1.6944833993911743,1.6944903135299685,1.9158788688855568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.68408203125,0.0,186.9218597412109,1895.4371337890625,0.0,1585.13330078125,0.4469647407531738,1.0,0.0,3.0,1.0,0.0
12321660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258002400398254,0.3968217074871063,0.3602830767631531,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.8908172845840454,0.5025010108947754,0.4784675240516662,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715680241584778,0.4708143174648285,0.3314253687858581,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432067036628723,0.4248863458633423,0.4055690467357635,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390262484550476,0.2817380130290985,1.2856159210205078,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532328128814697,1.0,1.0,0.0,1.0,-3.436286449432373,3.436276912689209,9.498291547060944e-06,2.6558408737182617,0.6980032324790955,0.6980032324790955,0.0,199.7741851806641,206.0,21424.20703125,-0.0,3493.0615234375,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992821097373962,1.0,0.0,0.0,1.718680500984192,1.7186875343322754,1.970986716059997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1669921875,0.0,193.2405548095703,1895.4371337890625,0.0,1605.0924072265625,0.4519615769386291,1.0,0.0,3.0,1.0,0.0
12321720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258002400398254,0.3968217074871063,0.3602830767631531,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.8908172845840454,0.5025010108947754,0.4784675240516662,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715680241584778,0.4708143174648285,0.3314253687858581,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432067036628723,0.4248863458633423,0.4055690467357635,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390262484550476,0.2817380130290985,1.2856159210205078,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532328128814697,1.0,1.0,0.0,1.0,-3.436286449432373,3.436276912689209,9.498291547060944e-06,2.6558408737182617,0.6980032324790955,0.6980032324790955,0.0,199.7741851806641,206.0,21424.20703125,-0.0,3493.0615234375,1.0,283.1499938964844,286.1329345703125,290.3424377441406,291.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,17398.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992821097373962,1.0,0.0,0.0,1.718680500984192,1.7186875343322754,1.970986716059997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1669921875,0.0,193.2405548095703,1895.4371337890625,0.0,1605.0924072265625,0.4519615769386291,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221899271011353,0.3961409032344818,0.359801173210144,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.8869056701660156,0.5023038387298584,0.4784179925918579,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678839802742004,0.4707255363464355,0.3314629793167114,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399639129638672,0.4249779284000397,0.4057904779911041,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585331916809,0.281535267829895,1.285326600074768,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547595858573914,1.0,1.0,0.0,1.0,-3.435610771179199,3.435601234436035,9.494120604358612e-06,2.655155658721924,0.703483521938324,0.703483521938324,0.0,202.8685760498047,209.0,21558.15625,-0.0,3509.607421875,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17387.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016181945800781,1.0,0.0,0.0,1.7432096004486084,1.743216633796692,2.027648235980451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41357421875,0.0,199.8073272705078,1895.4371337890625,0.0,1623.5469970703125,0.4570483863353729,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221899271011353,0.3961409032344818,0.359801173210144,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.8869056701660156,0.5023038387298584,0.4784179925918579,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678839802742004,0.4707255363464355,0.3314629793167114,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399639129638672,0.4249779284000397,0.4057904779911041,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.7360585331916809,0.281535267829895,1.285326600074768,286.7968444824219,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547595858573914,1.0,1.0,0.0,1.0,-3.435610771179199,3.435601234436035,9.494120604358612e-06,2.655155658721924,0.703483521938324,0.703483521938324,0.0,202.8685760498047,209.0,21558.15625,-0.0,3509.607421875,1.0,283.1499938964844,286.1093444824219,290.3228454589844,291.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17387.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016181945800781,1.0,0.0,0.0,1.7432096004486084,1.743216633796692,2.027648235980451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.41357421875,0.0,199.8073272705078,1895.4371337890625,0.0,1623.5469970703125,0.4570483863353729,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204018473625183,0.3957876861095428,0.3595487773418426,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.8849813342094421,0.5021875500679016,0.4783766269683838,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8660773038864136,0.47066530585289,0.3314707577228546,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383718132972717,0.4250055849552154,0.405884176492691,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346012592315674,0.2814246118068695,1.2851405143737793,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555061340332031,1.0,1.0,0.0,1.0,-3.435155868530273,3.4351463317871094,9.491392120253296e-06,2.65472412109375,0.7062483429908752,0.7062483429908752,0.0,204.4140625,209.0,21624.51171875,-0.0,3517.588623046875,1.0,283.1499938964844,286.0975036621094,290.3143920898437,291.7649230957031,293.1499938964844,293.1499938964844,283.1499938964844,17382.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027060389518738,1.0,0.0,0.0,1.755595088005066,1.755602240562439,2.0565633462865665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3740234375,0.0,203.185546875,1895.4371337890625,0.0,1632.173828125,0.4596247971057892,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186222314834595,0.395426332950592,0.3592891693115234,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.8830780982971191,0.5020599961280823,0.478324681520462,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642941117286682,0.4705950319766998,0.3314716219902038,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.8367985486984253,0.425022155046463,0.4059673249721527,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.7331604361534119,0.281307965517044,1.2849280834197998,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562420725822449,1.0,1.0,0.0,1.0,-3.434626579284668,3.434617042541504,9.488258001510984e-06,2.654236555099488,0.7090291380882263,0.7090291380882263,0.0,205.95846557617188,212.0,21690.439453125,-0.0,3525.384521484375,1.0,283.1499938964844,286.08563232421875,290.3069763183594,291.7607421875,293.1499938964844,293.1499938964844,283.1499938964844,17377.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037376761436462,1.0,0.0,0.0,1.7680559158325195,1.768063187599182,2.085861154910163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.57666015625,0.0,206.6269989013672,1895.4371337890625,0.0,1640.3740234375,0.4622220695018768,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784969329834,0.3946802020072937,0.3587490022182464,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.8793349862098694,0.5017721652984619,0.478190153837204,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607969880104065,0.470425546169281,0.3314532041549682,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337059617042542,0.4250242114067077,0.4061039984226227,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303236722946167,0.2810572981834411,1.2844260931015017,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576833128929138,1.0,1.0,0.0,1.0,-3.4333536624908447,3.4333441257476807,9.480821063334588e-06,2.6531014442443848,0.7146384119987488,0.7146384119987488,0.0,209.0441436767578,215.0,21820.98828125,-0.0,3540.438232421875,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056223750114441,1.0,0.0,0.0,1.793193817138672,1.7932010889053345,2.145595487945684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7841796875,0.0,213.70089721679688,1895.4371337890625,0.0,1655.4034423828125,0.4674769937992096,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150784969329834,0.3946802020072937,0.3587490022182464,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.8793349862098694,0.5017721652984619,0.478190153837204,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607969880104065,0.470425546169281,0.3314532041549682,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337059617042542,0.4250242114067077,0.4061039984226227,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.7303236722946167,0.2810572981834411,1.2844260931015017,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.6576833128929138,1.0,1.0,0.0,1.0,-3.4333536624908447,3.4333441257476807,9.480821063334588e-06,2.6531014442443848,0.7146384119987488,0.7146384119987488,0.0,209.0441436767578,215.0,21820.98828125,-0.0,3540.438232421875,1.0,283.1499938964844,286.0618896484375,290.2953491210937,291.7554626464844,293.1499938964844,293.1499938964844,283.1499938964844,17367.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056223750114441,1.0,0.0,0.0,1.793193817138672,1.7932010889053345,2.145595487945684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.7841796875,0.0,213.70089721679688,1895.4371337890625,0.0,1655.4034423828125,0.4674769937992096,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115375638008118,0.3939037621021271,0.358181744813919,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.8756753206253052,0.5014415979385376,0.4780155122280121,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573901057243347,0.4702184796333313,0.3314087092876434,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306796550750732,0.424986332654953,0.4062029719352722,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275384068489075,0.2807839810848236,1.2838233709335327,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590849161148071,1.0,1.0,0.0,1.0,-3.4318017959594727,3.431792497634888,9.47187527344795e-06,2.6517608165740967,0.7203121781349182,0.7203121781349182,0.0,212.12559509277344,218.0,21949.748046875,-0.0,3554.7890625,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072590589523315,1.0,0.0,0.0,1.818610668182373,1.8186180591583248,2.206850240327185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19921875,0.0,221.0340118408203,1895.4371337890625,0.0,1668.5045166015625,0.4728103578090668,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115375638008118,0.3939037621021271,0.358181744813919,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.8756753206253052,0.5014415979385376,0.4780155122280121,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573901057243347,0.4702184796333313,0.3314087092876434,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306796550750732,0.424986332654953,0.4062029719352722,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275384068489075,0.2807839810848236,1.2838233709335327,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590849161148071,1.0,1.0,0.0,1.0,-3.4318017959594727,3.431792497634888,9.47187527344795e-06,2.6517608165740967,0.7203121781349182,0.7203121781349182,0.0,212.12559509277344,218.0,21949.748046875,-0.0,3554.7890625,1.0,283.1499938964844,286.0380859375,290.28857421875,291.7548522949219,293.1499938964844,293.1499938964844,283.1499938964844,17358.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072590589523315,1.0,0.0,0.0,1.818610668182373,1.8186180591583248,2.206850240327185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.19921875,0.0,221.0340118408203,1895.4371337890625,0.0,1668.5045166015625,0.4728103578090668,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079766035079956,0.3930984437465668,0.3575887084007263,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.8720983862876892,0.5010700225830078,0.4778023064136505,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.854070782661438,0.4699755907058716,0.3313393294811249,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277122974395752,0.4249106645584106,0.4062662720680237,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247946858406067,0.280489057302475,1.2831244468688965,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604488492012024,1.0,1.0,0.0,1.0,-3.4299840927124023,3.4299747943878174,9.461500667384826e-06,2.6502275466918945,0.7260509729385376,0.7260509729385376,0.0,215.2029724121093,221.0,22076.671875,-0.0,3568.465576171875,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086352109909058,1.0,0.0,0.0,1.844290256500244,1.844297885894776,2.269613759153799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.96826171875,0.0,228.63006591796875,1895.4371337890625,0.0,1679.555908203125,0.4782184958457947,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079766035079956,0.3930984437465668,0.3575887084007263,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.8720983862876892,0.5010700225830078,0.4778023064136505,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.854070782661438,0.4699755907058716,0.3313393294811249,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277122974395752,0.4249106645584106,0.4062662720680237,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247946858406067,0.280489057302475,1.2831244468688965,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604488492012024,1.0,1.0,0.0,1.0,-3.4299840927124023,3.4299747943878174,9.461500667384826e-06,2.6502275466918945,0.7260509729385376,0.7260509729385376,0.0,215.2029724121093,221.0,22076.671875,-0.0,3568.465576171875,1.0,283.1499938964844,286.0143127441406,290.2872009277344,291.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17349.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086352109909058,1.0,0.0,0.0,1.844290256500244,1.844297885894776,2.269613759153799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.96826171875,0.0,228.63006591796875,1895.4371337890625,0.0,1679.555908203125,0.4782184958457947,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043770790100098,0.3922656774520874,0.3569710850715637,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.8686031103134155,0.5006588697433472,0.4775519967079162,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508360385894775,0.4696984887123108,0.3312461674213409,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247959017753601,0.424798846244812,0.4062955677509308,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220816612243652,0.280173659324646,1.2823339700698853,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617770195007324,1.0,1.0,0.0,1.0,-3.427912712097168,3.427903413772583,9.449774552194867e-06,2.6485135555267334,0.7318556308746338,0.7318556308746338,0.0,218.27639770507807,224.0,22201.724609375,-0.0,3581.495361328125,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097381353378296,1.0,0.0,0.0,1.870217204093933,1.870224952697754,2.333874533633207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.2392578125,0.0,236.49269104003903,1895.4371337890625,0.0,1688.43603515625,0.4836978912353515,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043770790100098,0.3922656774520874,0.3569710850715637,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.8686031103134155,0.5006588697433472,0.4775519967079162,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8508360385894775,0.4696984887123108,0.3312461674213409,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247959017753601,0.424798846244812,0.4062955677509308,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220816612243652,0.280173659324646,1.2823339700698853,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617770195007324,1.0,1.0,0.0,1.0,-3.427912712097168,3.427903413772583,9.449774552194867e-06,2.6485135555267334,0.7318556308746338,0.7318556308746338,0.0,218.27639770507807,224.0,22201.724609375,-0.0,3581.495361328125,1.0,283.1499938964844,285.9905700683594,290.2918395996094,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17341.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097381353378296,1.0,0.0,0.0,1.870217204093933,1.870224952697754,2.333874533633207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.2392578125,0.0,236.49269104003903,1895.4371337890625,0.0,1688.43603515625,0.4836978912353515,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.802584707736969,0.391839325428009,0.3566533923149109,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.8668856024742126,0.5004388689994812,0.4774132370948791,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.8492492437362671,0.4695475399494171,0.3311909437179565,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233540654182434,0.4247297644615173,0.4062977731227875,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207330465316772,0.2800085544586181,1.2819056510925293,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624282002449036,1.0,1.0,0.0,1.0,-3.4267849922180176,3.426775455474853,9.443423550692389e-06,2.647592067718506,0.7347832322120667,0.7347832322120667,0.0,219.8116455078125,224.0,22263.5390625,-0.0,3587.774169921875,1.0,283.1499938964844,285.9787292480469,290.29656982421875,291.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17337.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101841568946838,1.0,0.0,0.0,1.8832697868347168,1.8832775354385376,2.3665650417115105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.48779296875,0.0,240.52542114257807,1895.4371337890625,0.0,1692.032958984375,0.4864634573459625,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008056282997131,0.3914066255092621,0.3563299775123596,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6774597167969,0.8651880621910095,0.5002095103263855,0.47726571559906,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476824164390564,0.4693885743618011,0.331130176782608,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.821921706199646,0.4246521592140198,0.4062920212745666,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193877696990967,0.2798387408256531,1.2814562320709229,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.6630710363388062,1.0,1.0,0.0,1.0,-3.42559814453125,3.425588607788086,9.436763320991304e-06,2.646630048751831,0.7377278804779053,0.7377278804779053,0.0,221.345932006836,212.0,22324.873046875,-0.0,3593.901611328125,1.0,283.1499938964844,285.9668884277344,290.302978515625,291.78668212890625,293.1499938964844,293.1499938964844,283.1499938964844,17333.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105576992034912,1.0,0.0,0.0,1.8963783979415887,1.8963862657547,2.399625032012409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.16552734375,0.0,244.62612915039065,1895.4371337890625,0.0,1695.0478515625,0.4892455041408539,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.803533673286438,0.3905407786369324,0.3554234802722931,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.8684461116790771,0.4997330009937286,0.4766845107078552,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508179187774658,0.4690597057342529,0.3308011591434479,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249351978302002,0.4244823753833771,0.4059968888759613,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218289971351624,0.279496967792511,1.279263615608215,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601157784461975,1.0,1.0,0.0,1.0,-3.4204249382019043,3.42041563987732,9.408201549376828e-06,2.6426026821136475,0.7436438202857971,0.7436438202857971,0.0,217.5697479248047,200.0,22435.310546875,-0.0,3559.447265625,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110515832901001,1.0,0.0,0.0,1.9227206707000728,1.9227286577224727,2.466753699081892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.40087890625,0.0,253.025146484375,1895.4371337890625,0.0,1699.0379638671875,0.4948512017726898,1.0,0.0,3.0,1.0,0.0
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565246582031,0.803533673286438,0.3905407786369324,0.3554234802722931,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.8684461116790771,0.4997330009937286,0.4766845107078552,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508179187774658,0.4690597057342529,0.3308011591434479,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249351978302002,0.4244823753833771,0.4059968888759613,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218289971351624,0.279496967792511,1.279263615608215,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601157784461975,1.0,1.0,0.0,1.0,-3.4204249382019043,3.42041563987732,9.408201549376828e-06,2.6426026821136475,0.7436438202857971,0.7436438202857971,0.0,217.5697479248047,200.0,22435.310546875,-0.0,3559.447265625,1.0,283.1499938964844,285.9422302246094,290.321044921875,291.8099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17326.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110515832901001,1.0,0.0,0.0,1.9227206707000728,1.9227286577224727,2.466753699081892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.40087890625,0.0,253.025146484375,1895.4371337890625,0.0,1699.0379638671875,0.4948512017726898,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101028800010681,0.3897032439708709,0.3543940484523773,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.875938892364502,0.4992564916610718,0.4759474694728851,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579717874526978,0.4687417149543762,0.3303645253181457,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316149711608887,0.4243187010288238,0.4055511951446533,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274181842803955,0.2791834771633148,1.27644944190979,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551820635795593,1.0,1.0,0.0,1.0,-3.41385555267334,3.413846015930176,9.371956366521772e-06,2.637474536895752,0.7495913505554199,0.7495913505554199,0.0,209.8910217285156,188.0,22537.640625,-0.0,3499.035400390625,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111303210258484,1.0,0.0,0.0,1.949167013168335,1.9491751194000244,2.535078920118395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.107421875,0.0,261.6732788085937,1895.4371337890625,0.0,1699.6741943359375,0.5004992485046387,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101028800010681,0.3897032439708709,0.3543940484523773,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.875938892364502,0.4992564916610718,0.4759474694728851,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579717874526978,0.4687417149543762,0.3303645253181457,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.8316149711608887,0.4243187010288238,0.4055511951446533,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274181842803955,0.2791834771633148,1.27644944190979,286.6345520019531,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551820635795593,1.0,1.0,0.0,1.0,-3.41385555267334,3.413846015930176,9.371956366521772e-06,2.637474536895752,0.7495913505554199,0.7495913505554199,0.0,209.8910217285156,188.0,22537.640625,-0.0,3499.035400390625,1.0,283.1499938964844,285.9169006347656,290.346435546875,291.83984375,293.1499938964844,293.1499938964844,283.1499938964844,17321.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111303210258484,1.0,0.0,0.0,1.949167013168335,1.9491751194000244,2.535078920118395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.107421875,0.0,261.6732788085937,1895.4371337890625,0.0,1699.6741943359375,0.5004992485046387,1.0,0.0,3.0,1.0,0.0
12322860,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188187479972839,0.3888898491859436,0.3533148467540741,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126708984375,0.8863558173179626,0.4987812042236328,0.4751352667808532,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679661750793457,0.4684339761734009,0.329878956079483,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408150672912598,0.4241623282432556,0.4050361514091491,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350935935974121,0.2789010107517242,1.273411512374878,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491549015045166,1.0,1.0,0.0,1.0,-3.406723499298096,3.4067142009735107,9.332725312560797e-06,2.631921768188477,0.7555767893791199,0.7555767893791199,0.0,200.24383544921875,176.0,22635.607421875,-0.0,3426.081787109375,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110832333564758,1.0,0.0,0.0,1.9756841659545896,1.9756923913955688,2.604524524940644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42919921875,0.0,270.5616455078125,1895.4371337890625,0.0,1699.29345703125,0.5061802864074707,1.0,0.0,3.0,1.0,0.0
12322920,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188187479972839,0.3888898491859436,0.3533148467540741,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126708984375,0.8863558173179626,0.4987812042236328,0.4751352667808532,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8679661750793457,0.4684339761734009,0.329878956079483,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408150672912598,0.4241623282432556,0.4050361514091491,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350935935974121,0.2789010107517242,1.273411512374878,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491549015045166,1.0,1.0,0.0,1.0,-3.406723499298096,3.4067142009735107,9.332725312560797e-06,2.631921768188477,0.7555767893791199,0.7555767893791199,0.0,200.24383544921875,176.0,22635.607421875,-0.0,3426.081787109375,1.0,283.1499938964844,285.8916015625,290.37872314453125,291.8767395019531,293.1499938964844,293.1499938964844,283.1499938964844,17317.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110832333564758,1.0,0.0,0.0,1.9756841659545896,1.9756923913955688,2.604524524940644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.42919921875,0.0,270.5616455078125,1895.4371337890625,0.0,1699.29345703125,0.5061802864074707,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292877674102783,0.3880936205387115,0.3522134125232696,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909729003906,0.8992505073547363,0.4983038902282715,0.474280834197998,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804645538330078,0.4681319296360016,0.3293677568435669,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523186445236206,0.4240094721317291,0.404484212398529,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.744661271572113,0.2786453366279602,1.2703038454055786,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425167918205261,1.0,1.0,0.0,1.0,-3.399354934692383,3.399345636367798,9.292301001551095e-06,2.626193046569824,0.7616052031517029,0.7616052031517029,0.0,189.542236328125,164.0,22730.56640625,-0.0,3346.757568359375,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711292028427124,1.0,0.0,0.0,2.002252578735352,2.00226092338562,2.6750450388135505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.60205078125,0.0,279.686767578125,1895.4371337890625,0.0,1700.9815673828125,0.511888861656189,1.0,0.0,3.0,1.0,0.0
