time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292877674102783,0.3880936205387115,0.3522134125232696,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909729003906,0.8992505073547363,0.4983038902282715,0.474280834197998,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804645538330078,0.4681319296360016,0.3293677568435669,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523186445236206,0.4240094721317291,0.404484212398529,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.744661271572113,0.2786453366279602,1.2703038454055786,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425167918205261,1.0,1.0,0.0,1.0,-3.399354934692383,3.399345636367798,9.292301001551095e-06,2.626193046569824,0.7616052031517029,0.7616052031517029,0.0,189.542236328125,164.0,22730.56640625,-0.0,3346.757568359375,1.0,283.1499938964844,285.86651611328125,290.4148254394531,291.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17314.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711292028427124,1.0,0.0,0.0,2.002252578735352,2.00226092338562,2.6750450388135505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.60205078125,0.0,279.686767578125,1895.4371337890625,0.0,1700.9815673828125,0.511888861656189,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352407217025757,0.3877002000808716,0.3516586720943451,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802307128906,0.9066717624664308,0.4980634152889251,0.4738430380821228,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876368999481201,0.46798175573349,0.3291062712669372,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5802917480469,0.8589762449264526,0.4239330887794494,0.4041995406150818,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805053710937,0.7502048015594482,0.2785258889198303,1.2687466144561768,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390540599822998,1.0,1.0,0.0,1.0,-3.3956313133239746,3.3956220149993896,9.27191649680026e-06,2.6233015060424805,0.7646374702453613,0.7646374702453613,0.0,183.959213256836,164.0,22777.138671875,-0.0,3305.78515625,1.0,283.1499938964844,285.8540954589844,290.4336242675781,291.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,17313.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114734649658203,1.0,0.0,0.0,2.015552282333374,2.0155608654022217,2.710700641728181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.85205078125,0.0,284.3378295898437,1895.4371337890625,0.0,1702.4493408203125,0.5147523880004883,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417466878890991,0.3873090445995331,0.3511026203632355,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696105957031,0.9152446389198304,0.4978212714195251,0.4734001755714416,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8954302668571472,0.4678315222263336,0.3288421332836151,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662802577018738,0.4238561689853668,0.4039108157157898,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563040256500244,0.2784109711647033,1.2671934366226196,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355268359184265,1.0,1.0,0.0,1.0,-3.391896963119507,3.391887664794922,9.25150015973486e-06,2.62040376663208,0.7676821947097778,0.7676821947097778,0.0,178.28143310546875,152.0,22823.169921875,-0.0,3264.32666015625,1.0,283.1499938964844,285.8417358398437,290.45281982421875,291.96173095703125,293.1499938964844,293.1499938964844,283.1499938964844,17311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116794586181641,1.0,0.0,0.0,2.028859615325928,2.0288681983947754,2.7466126084618736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.171875,0.0,289.0474853515625,1895.4371337890625,0.0,1704.115966796875,0.5176212787628174,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567575216293335,0.3865323066711426,0.3499888479709625,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486145019531,0.93541818857193,0.4973312318325043,0.4725017547607422,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135677814483644,0.4675298929214477,0.3283077478408813,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.883031964302063,0.4236996471881866,0.4033237099647522,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955173492432,0.2781928479671478,1.2641069889068604,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283285021781921,1.0,1.0,0.0,1.0,-3.384415864944458,3.384406805038452,9.210687494487502e-06,2.6146059036254883,0.7738120555877686,0.7738120555877686,0.0,166.7364044189453,140.0,22913.71875,-0.0,3180.556396484375,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121065258979797,1.0,0.0,0.0,2.055493354797364,2.05550217628479,2.8191979595249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0126953125,0.0,298.6429748535156,1895.4371337890625,0.0,1707.5740966796875,0.5233741998672485,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567575216293335,0.3865323066711426,0.3499888479709625,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486145019531,0.93541818857193,0.4973312318325043,0.4725017547607422,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135677814483644,0.4675298929214477,0.3283077478408813,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.883031964302063,0.4236996471881866,0.4033237099647522,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703955173492432,0.2781928479671478,1.2641069889068604,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283285021781921,1.0,1.0,0.0,1.0,-3.384415864944458,3.384406805038452,9.210687494487502e-06,2.6146059036254883,0.7738120555877686,0.7738120555877686,0.0,166.7364044189453,140.0,22913.71875,-0.0,3180.556396484375,1.0,283.1499938964844,285.8173522949219,290.4922180175781,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17309.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121065258979797,1.0,0.0,0.0,2.055493354797364,2.05550217628479,2.8191979595249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.0126953125,0.0,298.6429748535156,1895.4371337890625,0.0,1707.5740966796875,0.5233741998672485,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751062750816345,0.3857616782188415,0.3488749265670776,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52801513671875,0.9582776427268982,0.4968324899673462,0.4715891778469085,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368909597396852,0.4672255516052246,0.3277671337127685,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.903043270111084,0.4235382974147796,0.4027261734008789,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874531745910645,0.2779882550239563,1.261054515838623,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209880709648132,1.0,1.0,0.0,1.0,-3.376938581466675,3.37692928314209,9.1700057964772e-06,2.608819007873535,0.7800009250640869,0.7800009250640869,0.0,155.03485107421875,128.0,23002.3671875,-0.0,3096.25390625,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124990820884705,1.0,0.0,0.0,2.0821495056152344,2.082158327102661,2.892791712838516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.14990234375,0.0,308.4748229980469,1895.4371337890625,0.0,1710.7548828125,0.5291460156440735,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751062750816345,0.3857616782188415,0.3488749265670776,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52801513671875,0.9582776427268982,0.4968324899673462,0.4715891778469085,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368909597396852,0.4672255516052246,0.3277671337127685,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.903043270111084,0.4235382974147796,0.4027261734008789,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874531745910645,0.2779882550239563,1.261054515838623,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209880709648132,1.0,1.0,0.0,1.0,-3.376938581466675,3.37692928314209,9.1700057964772e-06,2.608819007873535,0.7800009250640869,0.7800009250640869,0.0,155.03485107421875,128.0,23002.3671875,-0.0,3096.25390625,1.0,283.1499938964844,285.7933044433594,290.5330810546875,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17307.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124990820884705,1.0,0.0,0.0,2.0821495056152344,2.082158327102661,2.892791712838516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.14990234375,0.0,308.4748229980469,1895.4371337890625,0.0,1710.7548828125,0.5291460156440735,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976914882659912,0.3849961161613464,0.3477625250816345,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.982031226158142,0.4963245689868927,0.4706647396087646,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633771181106568,0.4669176638126373,0.3272217214107513,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293596744537354,0.4233712553977966,0.4021201133728027,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080291152000427,0.2777950465679168,1.2580389976501465,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.613544762134552,1.0,1.0,0.0,1.0,-3.3694772720336914,3.369468212127685,9.129524187301286e-06,2.603053092956543,0.7862537503242493,0.7862537503242493,0.0,143.2510528564453,131.0,23089.201171875,-0.0,3011.880859375,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712829053401947,1.0,0.0,0.0,2.108820676803589,2.1088297367095947,2.967376815377065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.6025390625,0.0,318.54400634765625,1895.4371337890625,0.0,1713.4310302734375,0.5349346399307251,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976914882659912,0.3849961161613464,0.3477625250816345,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.982031226158142,0.4963245689868927,0.4706647396087646,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633771181106568,0.4669176638126373,0.3272217214107513,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293596744537354,0.4233712553977966,0.4021201133728027,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080291152000427,0.2777950465679168,1.2580389976501465,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.613544762134552,1.0,1.0,0.0,1.0,-3.3694772720336914,3.369468212127685,9.129524187301286e-06,2.603053092956543,0.7862537503242493,0.7862537503242493,0.0,143.2510528564453,131.0,23089.201171875,-0.0,3011.880859375,1.0,283.1499938964844,285.7696838378906,290.5754699707031,292.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,17305.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712829053401947,1.0,0.0,0.0,2.108820676803589,2.1088297367095947,2.967376815377065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.6025390625,0.0,318.54400634765625,1895.4371337890625,0.0,1713.4310302734375,0.5349346399307251,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089915752410888,0.3842176795005798,0.3468872308731079,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892578125,0.9920390844345092,0.4957987070083618,0.4699816107749939,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.975129783153534,0.4665943682193756,0.3268571496009826,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428330063819884,0.4231887757778168,0.4017581641674042,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177111744880676,0.2776007056236267,1.2562507390975952,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103527545928955,1.0,1.0,0.0,1.0,-3.364574432373047,3.364565372467041,9.102883268496951e-06,2.5992300510406494,0.792597770690918,0.792597770690918,0.0,138.02073669433594,134.0,23185.607421875,-0.0,2971.0751953125,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131180763244629,1.0,0.0,0.0,2.1355230808258057,2.1355321407318115,3.042999594526919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.8779296875,0.0,328.8565979003906,1895.4371337890625,0.0,1715.776123046875,0.540742039680481,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089915752410888,0.3842176795005798,0.3468872308731079,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4892578125,0.9920390844345092,0.4957987070083618,0.4699816107749939,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.975129783153534,0.4665943682193756,0.3268571496009826,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.9428330063819884,0.4231887757778168,0.4017581641674042,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177111744880676,0.2776007056236267,1.2562507390975952,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103527545928955,1.0,1.0,0.0,1.0,-3.364574432373047,3.364565372467041,9.102883268496951e-06,2.5992300510406494,0.792597770690918,0.792597770690918,0.0,138.02073669433594,134.0,23185.607421875,-0.0,2971.0751953125,1.0,283.1499938964844,285.7474670410156,290.6195068359375,292.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131180763244629,1.0,0.0,0.0,2.1355230808258057,2.1355321407318115,3.042999594526919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.8779296875,0.0,328.8565979003906,1895.4371337890625,0.0,1715.776123046875,0.540742039680481,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111098647117616,0.3838105201721191,0.3464947938919067,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.993775486946106,0.4955191910266876,0.4696886539459228,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.977231740951538,0.4664160013198852,0.3267107605934143,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453635215759276,0.4230811893939972,0.4016261994838714,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194933533668518,0.2774906456470489,1.2556073665618896,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.609586775302887,1.0,1.0,0.0,1.0,-3.3626410961151123,3.3626320362091064,9.092437721847093e-06,2.59774136543274,0.7958124876022339,0.7958124876022339,0.0,137.00515747070312,134.0,23235.974609375,-0.0,2961.024658203125,1.0,283.1499938964844,285.7368469238281,290.6422119140625,292.1759338378906,293.1499938964844,293.1499938964844,283.1499938964844,17300.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132841944694519,1.0,0.0,0.0,2.1489059925079346,2.1489152908325195,3.0812591944595624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.3466796875,0.0,334.1122741699219,1895.4371337890625,0.0,1717.1251220703125,0.5436564683914185,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.911504328250885,0.3833917677402496,0.3461160659790039,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4720764160156,0.9941941499710084,0.4952282309532165,0.469410628080368,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.9777798652648926,0.4662263691425323,0.3265754282474518,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.9460601806640624,0.4229621887207031,0.4015091955661773,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.819957435131073,0.2773707211017608,1.2550426721572876,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091893911361694,1.0,1.0,0.0,1.0,-3.360868453979492,3.3608593940734863,9.082878023036756e-06,2.596381425857544,0.7990554571151733,0.7990554571151733,0.0,136.6472625732422,137.0,23286.828125,-0.0,2955.108154296875,1.0,283.1499938964844,285.72637939453125,290.66534423828125,292.2021484375,293.1499938964844,293.1499938964844,283.1499938964844,17299.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134745121002197,1.0,0.0,0.0,2.162311792373657,2.162321090698242,3.119823190900206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.94970703125,0.0,339.4364624023437,1895.4371337890625,0.0,1718.670654296875,0.5465787649154663,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087559580802916,0.3825242817401886,0.3453794121742248,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555053710937,0.992371678352356,0.49461430311203,0.4688754081726074,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757377505302428,0.4658162891864776,0.3263207972049713,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.943725287914276,0.4226922988891601,0.4012961089611053,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181965947151184,0.2771032750606537,1.2540318965911863,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091247200965881,1.0,1.0,0.0,1.0,-3.357560634613037,3.357551336288452,9.06508012121776e-06,2.5938539505004883,0.8056266903877258,0.8056266903877258,0.0,137.25210571289062,140.0,23388.830078125,-0.0,2951.376953125,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139184474945068,1.0,0.0,0.0,2.1891913414001465,2.1892006397247314,3.197869773430284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.41357421875,0.0,350.2940368652344,1895.4371337890625,0.0,1722.2781982421875,0.5524468421936035,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087559580802916,0.3825242817401886,0.3453794121742248,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4555053710937,0.992371678352356,0.49461430311203,0.4688754081726074,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757377505302428,0.4658162891864776,0.3263207972049713,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.943725287914276,0.4226922988891601,0.4012961089611053,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181965947151184,0.2771032750606537,1.2540318965911863,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091247200965881,1.0,1.0,0.0,1.0,-3.357560634613037,3.357551336288452,9.06508012121776e-06,2.5938539505004883,0.8056266903877258,0.8056266903877258,0.0,137.25210571289062,140.0,23388.830078125,-0.0,2951.376953125,1.0,283.1499938964844,285.7058410644531,290.71246337890625,292.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,17295.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139184474945068,1.0,0.0,0.0,2.1891913414001465,2.1892006397247314,3.197869773430284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.41357421875,0.0,350.2940368652344,1895.4371337890625,0.0,1722.2781982421875,0.5524468421936035,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033483862876892,0.3816234171390533,0.3446525037288666,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43927001953125,0.9882295727729796,0.4939615726470947,0.4683461487293243,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710029363632202,0.465369701385498,0.3260720372200012,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382935762405396,0.422384113073349,0.4010893106460571,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142072558403015,0.2768033742904663,1.253076195716858,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096620559692383,1.0,1.0,0.0,1.0,-3.3543524742126465,3.3543434143066406,9.047861567523796e-06,2.59141206741333,0.8123154640197754,0.8123154640197754,0.0,138.96856689453125,143.0,23490.1875,-0.0,2954.233642578125,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144163846969604,1.0,0.0,0.0,2.216158390045166,2.21616792678833,3.277139910551341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0849609375,0.0,361.43505859375,1895.4371337890625,0.0,1726.3284912109375,0.5583458542823792,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033483862876892,0.3816234171390533,0.3446525037288666,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43927001953125,0.9882295727729796,0.4939615726470947,0.4683461487293243,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710029363632202,0.465369701385498,0.3260720372200012,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382935762405396,0.422384113073349,0.4010893106460571,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142072558403015,0.2768033742904663,1.253076195716858,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096620559692383,1.0,1.0,0.0,1.0,-3.3543524742126465,3.3543434143066406,9.047861567523796e-06,2.59141206741333,0.8123154640197754,0.8123154640197754,0.0,138.96856689453125,143.0,23490.1875,-0.0,2954.233642578125,1.0,283.1499938964844,285.6856384277344,290.76043701171875,292.3100280761719,293.1499938964844,293.1499938964844,283.1499938964844,17291.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144163846969604,1.0,0.0,0.0,2.216158390045166,2.21616792678833,3.277139910551341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.0849609375,0.0,361.43505859375,1895.4371337890625,0.0,1726.3284912109375,0.5583458542823792,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968871831893921,0.3806965351104736,0.3439235389232635,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4233093261719,0.9827172756195068,0.4932750761508941,0.4678080379962921,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.964751660823822,0.4648921191692352,0.3258185982704162,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313116669654846,0.4220430552959442,0.400874376296997,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090435266494751,0.2764776051044464,1.2521111965179443,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105152368545532,1.0,1.0,0.0,1.0,-3.351105213165283,3.3510961532592773,9.030461114889476e-06,2.5889453887939453,0.8191245794296265,0.8191245794296265,0.0,141.29103088378906,146.0,23590.197265625,-0.0,2960.46435546875,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714926540851593,1.0,0.0,0.0,2.243199348449707,2.24320912361145,3.357601201514626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86669921875,0.0,372.8603210449219,1895.4371337890625,0.0,1730.482421875,0.5642728805541992,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968871831893921,0.3806965351104736,0.3439235389232635,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4233093261719,0.9827172756195068,0.4932750761508941,0.4678080379962921,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.964751660823822,0.4648921191692352,0.3258185982704162,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313116669654846,0.4220430552959442,0.400874376296997,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090435266494751,0.2764776051044464,1.2521111965179443,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105152368545532,1.0,1.0,0.0,1.0,-3.351105213165283,3.3510961532592773,9.030461114889476e-06,2.5889453887939453,0.8191245794296265,0.8191245794296265,0.0,141.29103088378906,146.0,23590.197265625,-0.0,2960.46435546875,1.0,283.1499938964844,285.6656799316406,290.80908203125,292.3651123046875,293.1499938964844,293.1499938964844,283.1499938964844,17288.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714926540851593,1.0,0.0,0.0,2.243199348449707,2.24320912361145,3.357601201514626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.86669921875,0.0,372.8603210449219,1895.4371337890625,0.0,1730.482421875,0.5642728805541992,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899484276771545,0.3797489404678345,0.3431874811649322,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075927734375,0.976378619670868,0.4925589263439178,0.4672544002532959,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576664566993712,0.4643876850605011,0.3255555927753448,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237068891525269,0.4216735959053039,0.4006449580192566,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032354116439819,0.2761317789554596,1.251112699508667,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115297675132751,1.0,1.0,0.0,1.0,-3.3477611541748047,3.347752332687378,9.012567716126796e-06,2.5864078998565674,0.8260565996170044,0.8260565996170044,0.0,143.94212341308594,149.0,23688.517578125,-0.0,2968.349609375,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154215574264526,1.0,0.0,0.0,2.270289421081543,2.270299434661865,3.439187707954261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71240234375,0.0,384.5650634765625,1895.4371337890625,0.0,1734.5174560546875,0.5702233910560608,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899484276771545,0.3797489404678345,0.3431874811649322,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075927734375,0.976378619670868,0.4925589263439178,0.4672544002532959,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576664566993712,0.4643876850605011,0.3255555927753448,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237068891525269,0.4216735959053039,0.4006449580192566,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032354116439819,0.2761317789554596,1.251112699508667,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1294250488281,286.4070129394531,1.0,0.6115297675132751,1.0,1.0,0.0,1.0,-3.3477611541748047,3.347752332687378,9.012567716126796e-06,2.5864078998565674,0.8260565996170044,0.8260565996170044,0.0,143.94212341308594,149.0,23688.517578125,-0.0,2968.349609375,1.0,283.1499938964844,285.64599609375,290.8582458496094,292.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154215574264526,1.0,0.0,0.0,2.270289421081543,2.270299434661865,3.439187707954261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.71240234375,0.0,384.5650634765625,1895.4371337890625,0.0,1734.5174560546875,0.5702233910560608,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864338397979736,0.3792684376239776,0.342816025018692,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998413085937,0.9730038046836852,0.4921905398368835,0.4669705927371979,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.953943371772766,0.4641261398792267,0.3254196643829345,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198556542396544,0.4214791059494018,0.4005237519741058,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.800247311592102,0.2759526371955871,1.2505980730056765,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.6120705008506775,1.0,1.0,0.0,1.0,-3.3460452556610107,3.346036195755005,9.00339273357531e-06,2.585106134414673,0.8295706510543823,0.8295706510543823,0.0,145.34194946289062,149.0,23736.994140625,-0.0,2972.61376953125,1.0,283.1499938964844,285.63623046875,290.8830261230469,292.4486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17284.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156597971916199,1.0,0.0,0.0,2.2838456630706787,2.283855676651001,3.4803815651685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.65087890625,0.0,390.520263671875,1895.4371337890625,0.0,1736.4605712890625,0.5732062458992004,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829363584518433,0.378784030675888,0.3424421548843384,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3921203613281,0.9695353507995604,0.4918156564235687,0.466681957244873,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.9501544833183287,0.4638587534427643,0.3252805769443512,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160478115081788,0.4212785363197326,0.4003980457782745,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972617745399475,0.2757700383663177,1.2500730752944946,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.6126238703727722,1.0,1.0,0.0,1.0,-3.3442986011505127,3.344289541244507,8.994059498945717e-06,2.5837810039520264,0.8331170678138733,0.8331170678138733,0.0,146.7730255126953,152.0,23784.994140625,-0.0,2976.9853515625,1.0,283.1499938964844,285.62652587890625,290.90789794921875,292.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158911824226379,1.0,0.0,0.0,2.2974050045013428,2.297415018081665,3.521830649333424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.59228515625,0.0,396.5431213378906,1895.4371337890625,0.0,1738.348876953125,0.5761931538581848,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760730028152466,0.3778049051761627,0.3416872322559356,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768920898437,0.96240895986557,0.4910483062267303,0.4660902619361877,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.942494809627533,0.4633079469203949,0.3249929249286651,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.908727526664734,0.4208609163761139,0.400133341550827,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913710474967957,0.2753961086273193,1.248993992805481,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137510538101196,1.0,1.0,0.0,1.0,-3.340717315673828,3.3407084941864014,8.97493646334624e-06,2.581063985824585,0.8403049111366272,0.8403049111366272,0.0,149.69578552246094,155.0,23879.546875,-0.0,2985.86669921875,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163341641426086,1.0,0.0,0.0,2.324514627456665,2.3245248794555664,3.605437086662278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.4638671875,0.0,408.7857360839844,1895.4371337890625,0.0,1741.9661865234375,0.5821751356124878,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8760730028152466,0.3778049051761627,0.3416872322559356,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768920898437,0.96240895986557,0.4910483062267303,0.4660902619361877,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.942494809627533,0.4633079469203949,0.3249929249286651,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.908727526664734,0.4208609163761139,0.400133341550827,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913710474967957,0.2753961086273193,1.248993992805481,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137510538101196,1.0,1.0,0.0,1.0,-3.340717315673828,3.3407084941864014,8.97493646334624e-06,2.581063985824585,0.8403049111366272,0.8403049111366272,0.0,149.69578552246094,155.0,23879.546875,-0.0,2985.86669921875,1.0,283.1499938964844,285.6073303222656,290.9579162597656,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,17282.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163341641426086,1.0,0.0,0.0,2.324514627456665,2.3245248794555664,3.605437086662278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.4638671875,0.0,408.7857360839844,1895.4371337890625,0.0,1741.9661865234375,0.5821751356124878,1.0,0.0,3.0,1.0,0.0
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869451105594635,0.376813143491745,0.3409227132797241,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619079589844,0.9551339745521544,0.4902580082416534,0.4654788970947265,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348612427711488,0.462736040353775,0.3246921002864837,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020028710365297,0.4204220175743103,0.399850457906723,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856500744819641,0.2750121653079986,1.247877836227417,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148897409439087,1.0,1.0,0.0,1.0,-3.3370184898376465,3.33700966835022,8.955204066296574e-06,2.578256607055664,0.8476263880729675,0.8476263880729675,0.0,152.6688690185547,158.0,23972.14453125,-0.0,2994.758056640625,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167543768882751,1.0,0.0,0.0,2.351590871810913,2.3516011238098145,3.6899194810757763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.2939453125,0.0,421.282958984375,1895.4371337890625,0.0,1745.400390625,0.5881625413894653,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.869451105594635,0.376813143491745,0.3409227132797241,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3619079589844,0.9551339745521544,0.4902580082416534,0.4654788970947265,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9348612427711488,0.462736040353775,0.3246921002864837,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.9020028710365297,0.4204220175743103,0.399850457906723,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856500744819641,0.2750121653079986,1.247877836227417,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148897409439087,1.0,1.0,0.0,1.0,-3.3370184898376465,3.33700966835022,8.955204066296574e-06,2.578256607055664,0.8476263880729675,0.8476263880729675,0.0,152.6688690185547,158.0,23972.14453125,-0.0,2994.758056640625,1.0,283.1499938964844,285.5884094238281,291.00811767578125,292.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,17281.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167543768882751,1.0,0.0,0.0,2.351590871810913,2.3516011238098145,3.6899194810757763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.2939453125,0.0,421.282958984375,1895.4371337890625,0.0,1745.400390625,0.5881625413894653,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.863113284111023,0.3758101761341095,0.3401490449905395,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34716796875,0.9478164315223694,0.4894462525844574,0.4648483693599701,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.927390992641449,0.4621440470218658,0.3243781626224518,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956966400146484,0.4199632704257965,0.3995499312877655,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430821418762,0.2746200263500213,1.2467291355133057,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160279512405396,1.0,1.0,0.0,1.0,-3.333209753036499,3.333200693130493,8.934902325563598e-06,2.575363874435425,0.8550831079483032,0.8550831079483032,0.0,155.66790771484375,161.0,24062.759765625,-0.0,3003.53466796875,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171571254730225,1.0,0.0,0.0,2.3786003589630127,2.378610849380493,3.775168408992613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.037109375,0.0,434.0218200683594,1895.4371337890625,0.0,1748.6947021484375,0.5941475033760071,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.863113284111023,0.3758101761341095,0.3401490449905395,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.34716796875,0.9478164315223694,0.4894462525844574,0.4648483693599701,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.927390992641449,0.4621440470218658,0.3243781626224518,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956966400146484,0.4199632704257965,0.3995499312877655,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801430821418762,0.2746200263500213,1.2467291355133057,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160279512405396,1.0,1.0,0.0,1.0,-3.333209753036499,3.333200693130493,8.934902325563598e-06,2.575363874435425,0.8550831079483032,0.8550831079483032,0.0,155.66790771484375,161.0,24062.759765625,-0.0,3003.53466796875,1.0,283.1499938964844,285.5697937011719,291.0583801269531,292.6455383300781,293.1499938964844,293.1499938964844,283.1499938964844,17281.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171571254730225,1.0,0.0,0.0,2.3786003589630127,2.378610849380493,3.775168408992613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.037109375,0.0,434.0218200683594,1895.4371337890625,0.0,1748.6947021484375,0.5941475033760071,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570696711540222,0.3747976124286651,0.3393666744232178,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336181640625,0.9405410885810852,0.4886143803596496,0.4641988575458526,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201958179473876,0.461532711982727,0.3240508139133453,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896232843399048,0.4194859266281128,0.3992319107055664,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748668789863586,0.2742214202880859,1.2455517053604126,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171597242355347,1.0,1.0,0.0,1.0,-3.329295873641968,3.329286813735962,8.914058525988366e-06,2.5723886489868164,0.8626935482025146,0.8626935482025146,0.0,158.68002319335938,164.0,24161.48828125,-0.0,3012.134521484375,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175471186637878,1.0,0.0,0.0,2.4055137634277344,2.405524492263794,3.861082404910121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.74072265625,0.0,446.9884033203125,1895.4371337890625,0.0,1751.886962890625,0.60012286901474,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8570696711540222,0.3747976124286651,0.3393666744232178,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336181640625,0.9405410885810852,0.4886143803596496,0.4641988575458526,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.9201958179473876,0.461532711982727,0.3240508139133453,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336486816406,0.8896232843399048,0.4194859266281128,0.3992319107055664,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.7748668789863586,0.2742214202880859,1.2455517053604126,286.3336181640625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171597242355347,1.0,1.0,0.0,1.0,-3.329295873641968,3.329286813735962,8.914058525988366e-06,2.5723886489868164,0.8626935482025146,0.8626935482025146,0.0,158.68002319335938,164.0,24161.48828125,-0.0,3012.134521484375,1.0,283.1499938964844,285.5516662597656,291.1085510253906,292.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17283.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175471186637878,1.0,0.0,0.0,2.4055137634277344,2.405524492263794,3.861082404910121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.74072265625,0.0,446.9884033203125,1895.4371337890625,0.0,1751.886962890625,0.60012286901474,1.0,0.0,3.0,1.0,0.0
