time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8541838526725769,0.3743109107017517,0.3389809131622314,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33428955078125,0.9369756579399108,0.4882116019725799,0.4638751745223999,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9167656302452089,0.461242139339447,0.3238885998725891,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867036700248718,0.4192583262920379,0.3990734219551086,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723401188850403,0.2740322053432464,1.2449748516082764,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177257299423218,1.0,1.0,0.0,1.0,-3.3273630142211914,3.327353954315185,8.903763955458999e-06,2.570915460586548,0.866678774356842,0.866678774356842,0.0,160.1785430908203,164.0,24241.904296875,-0.0,3016.43603515625,1.0,283.1499938964844,285.5457763671875,291.13385009765625,292.7308654785156,293.1499938964844,293.1499938964844,283.1499938964844,17280.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177794575691223,1.0,0.0,0.0,2.4190149307250977,2.419025659561157,3.904545167188189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.22705078125,0.0,453.5794677734375,1895.4371337890625,0.0,1753.7899169921875,0.6031211614608765,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514394164085388,0.3738522827625274,0.3386181592941284,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353881835937,0.933534860610962,0.487832099199295,0.4635705649852752,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.913524568080902,0.4609767198562622,0.3237419426441192,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839154839515686,0.4190511405467987,0.3989313244819641,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699336409568787,0.2738601565361023,1.2444607019424438,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183013319969177,1.0,1.0,0.0,1.0,-3.325594425201416,3.32558536529541,8.894348866306245e-06,2.5695672035217285,0.8707631826400757,0.8707631826400757,0.0,161.6528778076172,167.0,24323.740234375,-0.0,3020.95263671875,1.0,283.1499938964844,285.5404357910156,291.1597900390625,292.7615051269531,293.1499938964844,293.1499938964844,283.1499938964844,17276.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181570529937744,1.0,0.0,0.0,2.432610034942627,2.4326210021972656,3.948556752675359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.19189453125,0.0,460.2781066894531,1895.4371337890625,0.0,1756.8848876953125,0.6061396598815918,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462657332420349,0.3729797899723053,0.337941437959671,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376159667969,0.9269478917121888,0.4871115982532501,0.4630044996738434,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.907526195049286,0.4604849815368652,0.3234820663928985,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786346912384033,0.418671578168869,0.398685485124588,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653975486755371,0.2735516428947449,1.2436031103134155,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194877624511719,1.0,1.0,0.0,1.0,-3.322459936141968,3.322450876235962,8.877691470843274e-06,2.5671844482421875,0.879202127456665,0.879202127456665,0.0,164.5682373046875,170.0,24489.267578125,-0.0,3030.658935546875,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193527817726135,1.0,0.0,0.0,2.460022687911988,2.460033655166626,4.03804875759306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30078125,0.0,473.99505615234375,1895.4371337890625,0.0,1766.69970703125,0.6122328042984009,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462657332420349,0.3729797899723053,0.337941437959671,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376159667969,0.9269478917121888,0.4871115982532501,0.4630044996738434,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.907526195049286,0.4604849815368652,0.3234820663928985,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8786346912384033,0.418671578168869,0.398685485124588,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653975486755371,0.2735516428947449,1.2436031103134155,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194877624511719,1.0,1.0,0.0,1.0,-3.322459936141968,3.322450876235962,8.877691470843274e-06,2.5671844482421875,0.879202127456665,0.879202127456665,0.0,164.5682373046875,170.0,24489.267578125,-0.0,3030.658935546875,1.0,283.1499938964844,285.5298767089844,291.2119445800781,292.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17267.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193527817726135,1.0,0.0,0.0,2.460022687911988,2.460033655166626,4.03804875759306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.30078125,0.0,473.99505615234375,1895.4371337890625,0.0,1766.69970703125,0.6122328042984009,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413769602775574,0.3721383810043335,0.3372990489006042,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.33984375,0.9206615090370178,0.4864155650138855,0.4624678492546081,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020843505859376,0.4600154757499695,0.3232429325580597,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736230134963989,0.4183147847652435,0.3984667360782623,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611212134361267,0.2732744216918945,1.2429038286209106,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207165718078613,1.0,1.0,0.0,1.0,-3.319650173187256,3.319641351699829,8.86278667167062e-06,2.565053701400757,0.8880016207695007,0.8880016207695007,0.0,167.48391723632812,173.0,24656.0546875,-0.0,3041.055908203125,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,17259.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209572196006775,1.0,0.0,0.0,2.487712860107422,2.48772406578064,4.129465764890483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.169921875,0.0,488.1451110839844,1895.4371337890625,0.0,1779.904296875,0.618398129940033,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413769602775574,0.3721383810043335,0.3372990489006042,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.33984375,0.9206615090370178,0.4864155650138855,0.4624678492546081,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9020843505859376,0.4600154757499695,0.3232429325580597,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736230134963989,0.4183147847652435,0.3984667360782623,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611212134361267,0.2732744216918945,1.2429038286209106,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207165718078613,1.0,1.0,0.0,1.0,-3.319650173187256,3.319641351699829,8.86278667167062e-06,2.565053701400757,0.8880016207695007,0.8880016207695007,0.0,167.48391723632812,173.0,24656.0546875,-0.0,3041.055908203125,1.0,283.1499938964844,285.5194091796875,291.2628173828125,292.8858947753906,293.1499938964844,293.1499938964844,283.1499938964844,17259.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209572196006775,1.0,0.0,0.0,2.487712860107422,2.48772406578064,4.129465764890483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.169921875,0.0,488.1451110839844,1895.4371337890625,0.0,1779.904296875,0.618398129940033,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366943597793579,0.3713096976280212,0.3366717398166656,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3418884277344,0.914663314819336,0.4857264757156372,0.461941510438919,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969498872756958,0.4595494568347931,0.323009192943573,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688142895698547,0.4179646670818329,0.3982578217983246,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570428848266602,0.2730157673358917,1.242302179336548,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219768524169922,1.0,1.0,0.0,1.0,-3.317006826400757,3.31699800491333,8.84877681528451e-06,2.563049554824829,0.897157609462738,0.897157609462738,0.0,170.4193115234375,176.0,24822.896484375,-0.0,3051.90869140625,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227466702461243,1.0,0.0,0.0,2.515622138977051,2.515633583068848,4.222641507567461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.60107421875,0.0,502.71533203125,1895.4371337890625,0.0,1794.6793212890625,0.6246238350868225,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366943597793579,0.3713096976280212,0.3366717398166656,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3418884277344,0.914663314819336,0.4857264757156372,0.461941510438919,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969498872756958,0.4595494568347931,0.323009192943573,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688142895698547,0.4179646670818329,0.3982578217983246,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570428848266602,0.2730157673358917,1.242302179336548,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219768524169922,1.0,1.0,0.0,1.0,-3.317006826400757,3.31699800491333,8.84877681528451e-06,2.563049554824829,0.897157609462738,0.897157609462738,0.0,170.4193115234375,176.0,24822.896484375,-0.0,3051.90869140625,1.0,283.1499938964844,285.50897216796875,291.3118591308594,292.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227466702461243,1.0,0.0,0.0,2.515622138977051,2.515633583068848,4.222641507567461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.60107421875,0.0,502.71533203125,1895.4371337890625,0.0,1794.6793212890625,0.6246238350868225,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321807980537415,0.3704858124256134,0.3360507786273956,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.9089971780776978,0.4850359559059143,0.4614161252975464,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919683694839478,0.4590781629085541,0.3227735161781311,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641862869262695,0.4176132380962372,0.398049920797348,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531384229660034,0.2727685272693634,1.2417616844177246,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232580542564392,1.0,1.0,0.0,1.0,-3.3144447803497314,3.3144359588623047,8.835202606860548e-06,2.5611047744750977,0.9066674709320068,0.9066674709320068,0.0,173.3758087158203,179.0,24988.884765625,-0.0,3063.039794921875,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.3515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245834469795227,1.0,0.0,0.0,2.543668031692505,2.543679714202881,4.3173199060220213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.59228515625,0.0,517.6757202148438,1895.4371337890625,0.0,1809.8966064453125,0.6338921189308167,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321807980537415,0.3704858124256134,0.3360507786273956,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3436889648437,0.9089971780776978,0.4850359559059143,0.4614161252975464,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8919683694839478,0.4590781629085541,0.3227735161781311,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641862869262695,0.4176132380962372,0.398049920797348,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531384229660034,0.2727685272693634,1.2417616844177246,286.3436889648437,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232580542564392,1.0,1.0,0.0,1.0,-3.3144447803497314,3.3144359588623047,8.835202606860548e-06,2.5611047744750977,0.9066674709320068,0.9066674709320068,0.0,173.3758087158203,179.0,24988.884765625,-0.0,3063.039794921875,1.0,283.1499938964844,285.49859619140625,291.3593139648437,293.0043334960937,293.1499938964844,293.1499938964844,283.1499938964844,17247.3515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245834469795227,1.0,0.0,0.0,2.543668031692505,2.543679714202881,4.3173199060220213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.59228515625,0.0,517.6757202148438,1895.4371337890625,0.0,1809.8966064453125,0.6338921189308167,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299601674079895,0.3700492680072784,0.3357339799404144,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.33465576171875,0.9062864184379578,0.484666645526886,0.4611455798149109,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895124197006226,0.4588148295879364,0.3226483464241028,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619179725646973,0.4174164235591888,0.3979391157627105,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512310147285461,0.2726345956325531,1.241489052772522,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239010095596313,1.0,1.0,0.0,1.0,-3.313127279281616,3.313118457794189,8.82823223946616e-06,2.5601069927215576,0.9113857746124268,0.9113857746124268,0.0,174.86965942382812,179.0,25131.08203125,-0.0,3068.6064453125,1.0,283.1499938964844,285.4804382324219,291.38397216796875,293.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17548.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257080078125,1.0,0.0,0.0,2.579702854156494,2.579714775085449,4.4405089738575043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.2998046875,0.0,538.9813232421875,1895.4371337890625,0.0,1819.2388916015625,0.6398558616638184,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277053236961365,0.3695849776268005,0.3353894054889679,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.32940673828125,0.9036107063293456,0.4842694997787475,0.4608471989631653,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870197534561157,0.4585209190845489,0.3225001692771911,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596253991127014,0.4171946048736572,0.3978038728237152,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493057250976562,0.2724847495555877,1.2411484718322754,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245334148406982,1.0,1.0,0.0,1.0,-3.3116040229797363,3.3115952014923096,8.820165021461435e-06,2.5589489936828613,0.9161890149116516,0.9161890149116516,0.0,176.39532470703125,182.0,25236.6875,-0.0,3073.897705078125,1.0,283.1499938964844,285.46795654296875,291.4080810546875,293.0683288574219,293.1499938964844,293.1499938964844,283.1499938964844,17693.92578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269598841667175,1.0,0.0,0.0,2.604143142700196,2.604155302047729,4.5250467906043923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.9140625,0.0,553.4374389648438,1895.4371337890625,0.0,1829.6610107421875,0.6485171318054199,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231404423713684,0.3685661852359772,0.3346294462680816,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3066711425781,0.8983483910560608,0.4833819270133972,0.4601737856864929,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819934129714966,0.4578321576118469,0.3221419155597687,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.855027437210083,0.416666716337204,0.3974643647670746,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454468011856079,0.2721283733844757,1.2402565479278564,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257529854774475,1.0,1.0,0.0,1.0,-3.307969808578491,3.3079609870910645,8.800905561656691e-06,2.556174993515014,0.9256771802902222,0.9256771802902222,0.0,179.5076446533203,185.0,25510.765625,-0.0,3083.52099609375,1.0,283.1499938964844,285.4276123046875,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300353646278381,1.0,0.0,0.0,2.6798481941223145,2.679860830307007,4.791965579897806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.255859375,0.0,601.0569458007812,1895.4371337890625,0.0,1855.3646240234373,0.6668247580528259,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231404423713684,0.3685661852359772,0.3346294462680816,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3066711425781,0.8983483910560608,0.4833819270133972,0.4601737856864929,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8819934129714966,0.4578321576118469,0.3221419155597687,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.855027437210083,0.416666716337204,0.3974643647670746,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454468011856079,0.2721283733844757,1.2402565479278564,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257529854774475,1.0,1.0,0.0,1.0,-3.307969808578491,3.3079609870910645,8.800905561656691e-06,2.556174993515014,0.9256771802902222,0.9256771802902222,0.0,179.5076446533203,185.0,25510.765625,-0.0,3083.52099609375,1.0,283.1499938964844,285.4276123046875,291.45623779296875,293.1337890625,293.1499938964844,293.1499938964844,283.1499938964844,18361.87109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300353646278381,1.0,0.0,0.0,2.6798481941223145,2.679860830307007,4.791965579897806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.255859375,0.0,601.0569458007812,1895.4371337890625,0.0,1855.3646240234373,0.6668247580528259,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185178637504578,0.3674497902393341,0.3337778449058532,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2815246582031,0.8930749893188477,0.4823855459690094,0.459395557641983,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769647479057312,0.4570277631282806,0.3217007219791412,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504554629325867,0.4160388112068176,0.3970291912555694,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416058778762817,0.2717012763023376,1.2390516996383667,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268914341926575,1.0,1.0,0.0,1.0,-3.303507804870605,3.3034989833831787,8.77724050951656e-06,2.552751302719116,0.9351326823234558,0.9351326823234558,0.0,182.6695098876953,188.0,25830.80859375,-0.0,3091.586181640625,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733625590801239,1.0,0.0,0.0,2.765240430831909,2.765254020690918,5.102219802211039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.92138671875,0.0,658.26806640625,1895.4371337890625,0.0,1885.5450439453125,0.6874691247940063,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185178637504578,0.3674497902393341,0.3337778449058532,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2815246582031,0.8930749893188477,0.4823855459690094,0.459395557641983,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769647479057312,0.4570277631282806,0.3217007219791412,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504554629325867,0.4160388112068176,0.3970291912555694,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416058778762817,0.2717012763023376,1.2390516996383667,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268914341926575,1.0,1.0,0.0,1.0,-3.303507804870605,3.3034989833831787,8.77724050951656e-06,2.552751302719116,0.9351326823234558,0.9351326823234558,0.0,182.6695098876953,188.0,25830.80859375,-0.0,3091.586181640625,1.0,283.1499938964844,285.38458251953125,291.502197265625,293.1986694335937,293.1499938964844,293.1499938964844,283.1499938964844,19180.8125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733625590801239,1.0,0.0,0.0,2.765240430831909,2.765254020690918,5.102219802211039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.92138671875,0.0,658.26806640625,1895.4371337890625,0.0,1885.5450439453125,0.6874691247940063,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139296174049377,0.3662965595722198,0.332881361246109,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2584533691406,0.8879328370094299,0.4813346266746521,0.4585543870925903,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720799088478088,0.4561664462089538,0.3212108910083771,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460336327552795,0.4153585731983185,0.3965344130992889,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827929496765,0.2712371051311493,1.237643837928772,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279571652412415,1.0,1.0,0.0,1.0,-3.29854154586792,3.298532724380493,8.750896085985005e-06,2.54892373085022,0.9446347951889038,0.9446347951889038,0.0,185.813705444336,191.0,26198.017578125,-0.0,3098.422119140625,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378938794136047,1.0,0.0,0.0,2.8566250801086426,2.856639623641968,5.445024839900725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.39013671875,0.0,723.5543212890625,1895.4371337890625,0.0,1921.664794921875,0.7095500230789185,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139296174049377,0.3662965595722198,0.332881361246109,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2584533691406,0.8879328370094299,0.4813346266746521,0.4585543870925903,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720799088478088,0.4561664462089538,0.3212108910083771,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8460336327552795,0.4153585731983185,0.3965344130992889,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378827929496765,0.2712371051311493,1.237643837928772,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279571652412415,1.0,1.0,0.0,1.0,-3.29854154586792,3.298532724380493,8.750896085985005e-06,2.54892373085022,0.9446347951889038,0.9446347951889038,0.0,185.813705444336,191.0,26198.017578125,-0.0,3098.422119140625,1.0,283.1499938964844,285.3440246582031,291.5474853515625,293.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,20101.154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378938794136047,1.0,0.0,0.0,2.8566250801086426,2.856639623641968,5.445024839900725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.39013671875,0.0,723.5543212890625,1895.4371337890625,0.0,1921.664794921875,0.7095500230789185,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093582987785339,0.3651108145713806,0.331956535577774,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2341003417969,0.8829527497291565,0.480236142873764,0.4576687216758728,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673664927482605,0.4552534222602844,0.3206857442855835,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417791128158569,0.4146333038806915,0.3959971666336059,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342905402183533,0.2707445919513702,1.2361046075820925,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.628966212272644,1.0,1.0,0.0,1.0,-3.2932357788085938,3.293227195739746,8.72277178132208e-06,2.544825315475464,0.9541340470314026,0.9541340470314026,0.0,188.9310760498047,194.0,26559.041015625,-0.0,3104.33837890625,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427043914794922,1.0,0.0,0.0,2.951406955718994,2.9514222145080566,5.812346444145078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.88623046875,0.0,795.7840576171875,1895.4371337890625,0.0,1962.674072265625,0.7324420213699341,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093582987785339,0.3651108145713806,0.331956535577774,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2341003417969,0.8829527497291565,0.480236142873764,0.4576687216758728,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8673664927482605,0.4552534222602844,0.3206857442855835,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417791128158569,0.4146333038806915,0.3959971666336059,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342905402183533,0.2707445919513702,1.2361046075820925,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.628966212272644,1.0,1.0,0.0,1.0,-3.2932357788085938,3.293227195739746,8.72277178132208e-06,2.544825315475464,0.9541340470314026,0.9541340470314026,0.0,188.9310760498047,194.0,26559.041015625,-0.0,3104.33837890625,1.0,283.1499938964844,285.3028564453125,291.590087890625,293.3318176269531,293.1499938964844,293.1499938964844,283.1499938964844,21092.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427043914794922,1.0,0.0,0.0,2.951406955718994,2.9514222145080566,5.812346444145078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.88623046875,0.0,795.7840576171875,1895.4371337890625,0.0,1962.674072265625,0.7324420213699341,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.8070638179779053,0.3645054996013641,0.3314854204654693,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192077636719,0.8805228471755981,0.4796690344810486,0.4572111964225769,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650723099708557,0.4547770321369171,0.3204111754894256,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.839710533618927,0.4142539203166961,0.395714521408081,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325390577316284,0.2704885303974151,1.2352951765060425,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294527053833008,1.0,1.0,0.0,1.0,-3.290475845336914,3.2904672622680664,8.708150744496379e-06,2.5426902770996094,0.9588490128517152,0.9588490128517152,0.0,190.480712890625,194.0,26757.2265625,-0.0,3107.001708984375,1.0,283.1499938964844,285.2789001464844,291.6102600097656,293.3641967773437,293.1499938964844,293.1499938964844,283.1499938964844,21724.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452004551887512,1.0,0.0,0.0,3.007578134536743,3.007593870162964,6.03569333179621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.177734375,0.0,840.9896240234375,1895.4371337890625,0.0,1984.07470703125,0.7432437539100647,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047438859939575,0.363894373178482,0.3310035467147827,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093505859375,0.8781195282936096,0.4790923297405243,0.4567395746707916,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8628058433532715,0.4542899131774902,0.3201249837875366,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8376670479774475,0.413865327835083,0.3954189121723175,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.7308046817779541,0.2702272832393646,1.2344493865966797,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299266815185547,1.0,1.0,0.0,1.0,-3.2876126766204834,3.287604093551636,8.692988558323123e-06,2.5404720306396484,0.9636317491531372,0.9636317491531372,0.0,192.0307464599609,197.0,26908.1796875,-0.0,3109.435546875,1.0,283.1499938964844,285.2621459960937,291.62896728515625,293.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,22130.966796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476435303688049,1.0,0.0,0.0,3.04779052734375,3.047806739807129,6.198171149662812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.85400390625,0.0,874.0641479492188,1895.4371337890625,0.0,2005.099365234375,0.7557123303413391,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001663684844971,0.3626507818698883,0.3300250470638275,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1846923828125,0.8734288215637207,0.4779078066349029,0.4557708203792572,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583905696868896,0.4532802999019623,0.3195312321186065,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336812257766724,0.4130589663982391,0.3948032557964325,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274070978164673,0.2696894407272339,1.2326966524124146,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308456063270569,1.0,1.0,0.0,1.0,-3.2817091941833496,3.281700611114502,8.66175105329603e-06,2.5358920097351074,0.9731318354606628,0.9731318354606628,0.0,195.1162109375,200.0,27242.3203125,-0.0,3113.816162109375,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524498701095581,1.0,0.0,0.0,3.14462947845459,3.144646644592285,6.598302775273623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.2607421875,0.0,957.7538452148438,1895.4371337890625,0.0,2046.68310546875,0.779085636138916,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001663684844971,0.3626507818698883,0.3300250470638275,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1846923828125,0.8734288215637207,0.4779078066349029,0.4557708203792572,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583905696868896,0.4532802999019623,0.3195312321186065,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336812257766724,0.4130589663982391,0.3948032557964325,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849060058594,0.7274070978164673,0.2696894407272339,1.2326966524124146,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308456063270569,1.0,1.0,0.0,1.0,-3.2817091941833496,3.281700611114502,8.66175105329603e-06,2.5358920097351074,0.9731318354606628,0.9731318354606628,0.0,195.1162109375,200.0,27242.3203125,-0.0,3113.816162109375,1.0,283.1499938964844,285.22247314453125,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524498701095581,1.0,0.0,0.0,3.14462947845459,3.144646644592285,6.598302775273623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.2607421875,0.0,957.7538452148438,1895.4371337890625,0.0,2046.68310546875,0.779085636138916,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956896424293518,0.3613848090171814,0.3290255665779114,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1603698730469,0.8688809275627136,0.4766878187656402,0.4547676146030426,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541176915168762,0.4522296488285064,0.3189082145690918,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298086524009705,0.4122189581394195,0.3941549062728882,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240818738937378,0.2691353559494018,1.230866551399231,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317294836044312,1.0,1.0,0.0,1.0,-3.275571346282959,3.275562763214112,8.629306648799684e-06,2.5311200618743896,0.9826407432556152,0.9826407432556152,0.0,198.18814086914065,203.0,27559.310546875,-0.0,3117.586181640625,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570082545280457,1.0,0.0,0.0,3.2410964965820312,3.241114616394043,7.009341516095446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.09912109375,0.0,1046.2862548828125,1895.4371337890625,0.0,2086.3837890625,0.8023635745048523,1.0,0.0,3.0,1.0,0.0
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956896424293518,0.3613848090171814,0.3290255665779114,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1603698730469,0.8688809275627136,0.4766878187656402,0.4547676146030426,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541176915168762,0.4522296488285064,0.3189082145690918,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298086524009705,0.4122189581394195,0.3941549062728882,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240818738937378,0.2691353559494018,1.230866551399231,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317294836044312,1.0,1.0,0.0,1.0,-3.275571346282959,3.275562763214112,8.629306648799684e-06,2.5311200618743896,0.9826407432556152,0.9826407432556152,0.0,198.18814086914065,203.0,27559.310546875,-0.0,3117.586181640625,1.0,283.1499938964844,285.1841125488281,291.6972045898437,293.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,24295.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570082545280457,1.0,0.0,0.0,3.2410964965820312,3.241114616394043,7.009341516095446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.09912109375,0.0,1046.2862548828125,1895.4371337890625,0.0,2086.3837890625,0.8023635745048523,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913191318511963,0.360104501247406,0.3280100226402282,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13824462890625,0.8644761443138123,0.4754404127597809,0.4537353813648224,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499841094017029,0.4511462152004242,0.3182598948478699,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260357975959778,0.4113525450229645,0.3934788107872009,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208124995231628,0.2685709595680237,1.2289793491363523,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325846314430237,1.0,1.0,0.0,1.0,-3.269246816635132,3.269238233566284,8.59590363688767e-06,2.526188850402832,0.9923089146614076,0.9923089146614076,0.0,201.24647521972656,191.0,27877.939453125,-0.0,3120.850341796875,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607525587081909,1.0,0.0,0.0,3.336740493774414,3.336759567260742,7.429133574987645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.9580078125,0.0,1139.2725830078125,1895.4371337890625,0.0,2119.177001953125,0.8254366517066956,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.7913191318511963,0.360104501247406,0.3280100226402282,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13824462890625,0.8644761443138123,0.4754404127597809,0.4537353813648224,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499841094017029,0.4511462152004242,0.3182598948478699,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260357975959778,0.4113525450229645,0.3934788107872009,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208124995231628,0.2685709595680237,1.2289793491363523,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325846314430237,1.0,1.0,0.0,1.0,-3.269246816635132,3.269238233566284,8.59590363688767e-06,2.526188850402832,0.9923089146614076,0.9923089146614076,0.0,201.24647521972656,191.0,27877.939453125,-0.0,3120.850341796875,1.0,283.1499938964844,285.1483459472656,291.72998046875,293.55377197265625,293.1499938964844,293.1499938964844,283.1499938964844,25399.48046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607525587081909,1.0,0.0,0.0,3.336740493774414,3.336759567260742,7.429133574987645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.9580078125,0.0,1139.2725830078125,1895.4371337890625,0.0,2119.177001953125,0.8254366517066956,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937288880348206,0.3588591516017914,0.3267628252506256,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1204528808594,0.867307722568512,0.4742043912410736,0.4524410963058471,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527389764785767,0.4500734806060791,0.3174163699150085,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286770582199097,0.4104959368705749,0.3925396502017975,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069207191467,0.2680275440216064,1.2258979082107544,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291230320930481,1.0,1.0,0.0,1.0,-3.260345220565796,3.260336637496948,8.549097401555628e-06,2.519287109375,1.0,1.0,0.0,197.59616088867188,179.0,28209.556640625,-0.0,3081.14208984375,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763469398021698,1.0,0.0,0.0,3.431058645248413,3.4310789108276367,7.85506131251168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.7197265625,0.0,1236.402099609375,1895.4371337890625,0.0,2143.071533203125,0.8481746315956116,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937288880348206,0.3588591516017914,0.3267628252506256,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1204528808594,0.867307722568512,0.4742043912410736,0.4524410963058471,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527389764785767,0.4500734806060791,0.3174163699150085,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286770582199097,0.4104959368705749,0.3925396502017975,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069207191467,0.2680275440216064,1.2258979082107544,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291230320930481,1.0,1.0,0.0,1.0,-3.260345220565796,3.260336637496948,8.549097401555628e-06,2.519287109375,1.0,1.0,0.0,197.59616088867188,179.0,28209.556640625,-0.0,3081.14208984375,1.0,283.1499938964844,285.1162414550781,291.7707214355469,293.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,26537.587890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763469398021698,1.0,0.0,0.0,3.431058645248413,3.4310789108276367,7.85506131251168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.7197265625,0.0,1236.402099609375,1895.4371337890625,0.0,2143.071533203125,0.8481746315956116,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966976761817932,0.3582720458507538,0.3261082470417022,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119689941406,0.8706135153770447,0.4736098945140838,0.4517498016357422,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559219837188721,0.4495616257190704,0.3169627785682678,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316620588302612,0.4100903272628784,0.3920250236988067,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.7256843447685242,0.2677830755710602,1.2241606712341309,286.1119384765625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265644431114197,1.0,1.0,0.0,1.0,-3.2554738521575928,3.255465269088745,8.523473297827877e-06,2.5154850482940674,1.0,1.0,0.0,194.14903259277344,179.0,28393.40625,-0.0,3051.445068359375,1.0,283.1499938964844,285.0998840332031,291.7950134277344,293.6456604003906,293.1499938964844,293.1499938964844,283.1499938964844,27336.1484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646270394325256,1.0,0.0,0.0,3.4825119972229004,3.4825329780578613,8.092422376648756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.345703125,0.0,1292.8414306640625,1895.4371337890625,0.0,2153.277587890625,0.8579468727111816,1.0,0.0,3.0,1.0,0.0
