time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005294799804688,0.3577159345149994,0.32545006275177,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.109619140625,0.8748659491539001,0.4730390310287475,0.4510480165481567,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600172400474548,0.4490742981433868,0.3165017068386078,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.835473358631134,0.4097071290016174,0.3914995193481445,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7289530634880066,0.2675628662109375,1.2223875522613523,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.623632550239563,1.0,1.0,0.0,1.0,-3.2505197525024414,3.250511407852173,8.49743537401082e-06,2.511610746383667,1.0,1.0,0.0,190.0276031494141,167.0,28558.22265625,-0.0,3017.915283203125,1.0,283.1499938964844,285.0917358398437,291.8211364746094,293.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,27863.900390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656705975532532,1.0,0.0,0.0,3.515968084335327,3.5159895420074463,8.248655944953498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.6865234375,0.0,1330.4613037109375,1895.4371337890625,0.0,2162.4912109375,0.86893230676651,1.0,0.0,3.0,1.0,0.0
12326820,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103115558624268,0.3566902875900268,0.3241644501686096,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10516357421875,0.8858745098114014,0.4719679355621338,0.4496592581272125,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706609606742859,0.4481704235076904,0.3155914843082428,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453245759010315,0.4090079367160797,0.3904597163200378,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254895210266,0.267196923494339,1.2189218997955322,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170302033424377,1.0,1.0,0.0,1.0,-3.240791082382202,3.2407824993133545,8.44637270347448e-06,2.5039851665496826,1.0,1.0,0.0,180.41217041015625,155.0,28978.880859375,-0.0,2943.9375,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768022358417511,1.0,0.0,0.0,3.5943422317504883,3.5943644046783447,8.620493758826342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.96435546875,0.0,1421.4310302734375,1895.4371337890625,0.0,2183.296630859375,0.8881282210350037,1.0,0.0,3.0,1.0,0.0
12326880,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103115558624268,0.3566902875900268,0.3241644501686096,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10516357421875,0.8858745098114014,0.4719679355621338,0.4496592581272125,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706609606742859,0.4481704235076904,0.3155914843082428,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453245759010315,0.4090079367160797,0.3904597163200378,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373254895210266,0.267196923494339,1.2189218997955322,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170302033424377,1.0,1.0,0.0,1.0,-3.240791082382202,3.2407824993133545,8.44637270347448e-06,2.5039851665496826,1.0,1.0,0.0,180.41217041015625,155.0,28978.880859375,-0.0,2943.9375,1.0,283.1499938964844,285.0771484375,291.8818664550781,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.96875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768022358417511,1.0,0.0,0.0,3.5943422317504883,3.5943644046783447,8.620493758826342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.96435546875,0.0,1421.4310302734375,1895.4371337890625,0.0,2183.296630859375,0.8881282210350037,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220297694206238,0.3557697534561157,0.3229335248470306,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1056213378906,0.8999342918395996,0.4709867537021637,0.44831183552742,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843778371810913,0.4473547339439392,0.3147110641002655,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580790758132935,0.4083940386772156,0.3894570469856262,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481091618537903,0.2669264674186706,1.215678095817566,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098352074623108,1.0,1.0,0.0,1.0,-3.23152494430542,3.2315163612365723,8.397826604777947e-06,2.496700525283813,1.0,1.0,0.0,169.68405151367188,143.0,29420.25390625,-0.0,2865.217529296875,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.482421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709276080131531,1.0,0.0,0.0,3.6680479049682617,3.6680710315704346,8.977662560027966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59765625,0.0,1510.680419921875,1895.4371337890625,0.0,2209.080078125,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220297694206238,0.3557697534561157,0.3229335248470306,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1056213378906,0.8999342918395996,0.4709867537021637,0.44831183552742,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843778371810913,0.4473547339439392,0.3147110641002655,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580790758132935,0.4083940386772156,0.3894570469856262,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481091618537903,0.2669264674186706,1.215678095817566,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098352074623108,1.0,1.0,0.0,1.0,-3.23152494430542,3.2315163612365723,8.397826604777947e-06,2.496700525283813,1.0,1.0,0.0,169.68405151367188,143.0,29420.25390625,-0.0,2865.217529296875,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.482421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709276080131531,1.0,0.0,0.0,3.6680479049682617,3.6680710315704346,8.977662560027966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59765625,0.0,1510.680419921875,1895.4371337890625,0.0,2209.080078125,0.9061991572380066,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359697461128235,0.3549418449401855,0.3217645585536957,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1102905273437,0.918055534362793,0.4700877070426941,0.4470186531543731,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012179374694824,0.4466178119182586,0.3138685822486877,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740106225013733,0.4078576266765594,0.3885043561458587,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616352438926697,0.2667430341243744,1.2127164602279663,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023266911506653,1.0,1.0,0.0,1.0,-3.2228434085845947,3.222835063934326,8.352416443813127e-06,2.489853858947754,1.0,1.0,0.0,158.357666015625,131.0,29883.638671875,-0.0,2784.848876953125,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742736339569092,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.07568359375,0.0,1599.183837890625,1895.4371337890625,0.0,2238.882080078125,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359697461128235,0.3549418449401855,0.3217645585536957,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1102905273437,0.918055534362793,0.4700877070426941,0.4470186531543731,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012179374694824,0.4466178119182586,0.3138685822486877,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740106225013733,0.4078576266765594,0.3885043561458587,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616352438926697,0.2667430341243744,1.2127164602279663,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023266911506653,1.0,1.0,0.0,1.0,-3.2228434085845947,3.222835063934326,8.352416443813127e-06,2.489853858947754,1.0,1.0,0.0,158.357666015625,131.0,29883.638671875,-0.0,2784.848876953125,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742736339569092,1.0,0.0,0.0,3.73832368850708,3.738347768783569,9.324962206846976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.07568359375,0.0,1599.183837890625,1895.4371337890625,0.0,2238.882080078125,0.9234421253204346,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531553149223328,0.354196161031723,0.3206581771373749,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.118408203125,0.9413241744041444,0.4692637324333191,0.4457836449146271,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231185913085938,0.4459520578384399,0.3130664825439453,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936334252357483,0.4073914289474487,0.3876054584980011,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784906625747681,0.2666377425193786,1.2100486755371094,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946536660194397,1.0,1.0,0.0,1.0,-3.2147738933563232,3.2147655487060547,8.310263183375355e-06,2.4834680557250977,1.0,1.0,0.0,146.71156311035156,119.0,30368.552734375,-0.0,2704.3896484375,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.490234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779191732406616,1.0,0.0,0.0,3.806000471115112,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.138671875,0.0,1687.618408203125,1895.4371337890625,0.0,2271.47802734375,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531553149223328,0.354196161031723,0.3206581771373749,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.118408203125,0.9413241744041444,0.4692637324333191,0.4457836449146271,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231185913085938,0.4459520578384399,0.3130664825439453,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936334252357483,0.4073914289474487,0.3876054584980011,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784906625747681,0.2666377425193786,1.2100486755371094,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946536660194397,1.0,1.0,0.0,1.0,-3.2147738933563232,3.2147655487060547,8.310263183375355e-06,2.4834680557250977,1.0,1.0,0.0,146.71156311035156,119.0,30368.552734375,-0.0,2704.3896484375,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.490234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779191732406616,1.0,0.0,0.0,3.806000471115112,3.806025266647339,9.665646985013154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.138671875,0.0,1687.618408203125,1895.4371337890625,0.0,2271.47802734375,0.9400562047958374,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633947968482971,0.3538509607315063,0.3201293349266052,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12164306640625,0.9542440176010132,0.4688775837421417,0.4451895356178283,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.936411440372467,0.4456433653831482,0.3126817941665649,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9050691723823548,0.4071824550628662,0.3871775567531585,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.788396418094635,0.2666117250919342,1.2088266611099243,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907824039459229,1.0,1.0,0.0,1.0,-3.2109766006469727,3.210968494415283,8.29044347483432e-06,2.480454683303833,1.0,1.0,0.0,140.81690979003906,119.0,30637.373046875,-0.0,2664.39453125,1.0,283.1499938964844,285.05328369140625,292.14208984375,294.1180114746094,293.1499938964844,293.1499938964844,283.1499938964844,33356.0234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779841423034668,1.0,0.0,0.0,3.846901893615722,3.846927404403688,9.874509032670176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.48486328125,0.0,1742.614013671875,1895.4371337890625,0.0,2288.716796875,0.947287380695343,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749772906303406,0.3535249829292297,0.3196126222610473,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1293640136719,0.9675891399383544,0.4685094356536865,0.4446074962615967,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507271647453308,0.4453514814376831,0.3123049736022949,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.918756663799286,0.4069900214672088,0.3867609202861786,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994077205657959,0.2666030526161194,1.2076680660247805,286.12939453125,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868955254554749,1.0,1.0,0.0,1.0,-3.207307815551758,3.2072994709014893,8.271301339846104e-06,2.4775373935699463,1.0,1.0,0.0,134.89511108398438,122.0,30873.38671875,-0.0,2624.600341796875,1.0,283.1499938964844,285.05535888671875,292.1829528808594,294.17315673828125,293.1499938964844,293.1499938964844,283.04998779296875,33786.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817772626876831,1.0,0.0,0.0,3.87164306640625,3.871669054031372,1.0001932650993697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7275390625,0.0,1776.453369140625,1895.4371337890625,0.0,2306.112060546875,0.9551770091056824,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858568072319031,0.3526118099689483,0.3186888694763183,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08740234375,0.978939414024353,0.4675429165363312,0.4435780942440033,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633178114891052,0.4445078670978546,0.3116359412670135,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322248101234436,0.406401515007019,0.3860776722431183,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028898239136,0.2664521932601928,1.2062770128250122,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834366679191589,1.0,1.0,0.0,1.0,-3.2016587257385254,3.201650619506836,8.241744581027888e-06,2.472994327545166,1.0,1.0,0.0,129.60928344726562,125.0,31819.2109375,-0.0,2584.44140625,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.3445129394531,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913997769355774,1.0,0.0,0.0,3.925637245178223,3.925663948059082,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.8935546875,0.0,1851.818603515625,1895.4371337890625,0.0,2393.070068359375,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858568072319031,0.3526118099689483,0.3186888694763183,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08740234375,0.978939414024353,0.4675429165363312,0.4435780942440033,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633178114891052,0.4445078670978546,0.3116359412670135,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322248101234436,0.406401515007019,0.3860776722431183,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028898239136,0.2664521932601928,1.2062770128250122,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834366679191589,1.0,1.0,0.0,1.0,-3.2016587257385254,3.201650619506836,8.241744581027888e-06,2.472994327545166,1.0,1.0,0.0,129.60928344726562,125.0,31819.2109375,-0.0,2584.44140625,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.3445129394531,293.1499938964844,293.1499938964844,282.75,34735.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913997769355774,1.0,0.0,0.0,3.925637245178223,3.925663948059082,1.0282852827003808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.8935546875,0.0,1851.818603515625,1895.4371337890625,0.0,2393.070068359375,0.9663538336753844,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859249949455261,0.3508598506450653,0.3173245191574096,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.931884765625,0.9793100357055664,0.4657938778400421,0.4421370029449463,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637324810028076,0.4428188502788543,0.3106236159801483,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328875541687012,0.4051086902618408,0.385042130947113,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.810477077960968,0.2657769918441772,1.2038853168487549,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817925930023193,1.0,1.0,0.0,1.0,-3.192953586578369,3.19294548034668,8.196732778742444e-06,2.46616792678833,1.0,1.0,0.0,128.67962646484375,128.0,33587.2578125,-0.0,2562.135009765625,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127016425132751,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.21435546875,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.0947265625,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859249949455261,0.3508598506450653,0.3173245191574096,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.931884765625,0.9793100357055664,0.4657938778400421,0.4421370029449463,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637324810028076,0.4428188502788543,0.3106236159801483,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328875541687012,0.4051086902618408,0.385042130947113,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.810477077960968,0.2657769918441772,1.2038853168487549,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817925930023193,1.0,1.0,0.0,1.0,-3.192953586578369,3.19294548034668,8.196732778742444e-06,2.46616792678833,1.0,1.0,0.0,128.67962646484375,128.0,33587.2578125,-0.0,2562.135009765625,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35244.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127016425132751,1.0,0.0,0.0,3.954312086105346,3.954339027404785,1.0433623174321838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.21435546875,0.0,1892.6956787109373,1895.4371337890625,0.0,2588.0947265625,0.9731760025024414,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790296912193298,0.3484725058078766,0.3153856098651886,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76861572265625,0.9728514552116394,0.4633673131465912,0.4400828182697296,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565070867538452,0.4404350817203522,0.3091360032558441,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253199100494384,0.4031887650489807,0.3834522664546966,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687683105469,0.8049343824386597,0.2645769715309143,1.1994547843933103,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.76837158203125,1.0,0.5808092951774597,1.0,1.0,0.0,1.0,-3.1791293621063232,3.179121255874634,8.125533895508852e-06,2.455338716506958,1.0,1.0,0.0,130.17564392089844,131.0,35418.453125,-0.0,2543.069091796875,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344427943229675,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.2841796875,0.0,1917.34228515625,1895.4371337890625,0.0,2789.841064453125,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790296912193298,0.3484725058078766,0.3153856098651886,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76861572265625,0.9728514552116394,0.4633673131465912,0.4400828182697296,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565070867538452,0.4404350817203522,0.3091360032558441,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.9253199100494384,0.4031887650489807,0.3834522664546966,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687683105469,0.8049343824386597,0.2645769715309143,1.1994547843933103,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.76837158203125,1.0,0.5808092951774597,1.0,1.0,0.0,1.0,-3.1791293621063232,3.179121255874634,8.125533895508852e-06,2.455338716506958,1.0,1.0,0.0,130.17564392089844,131.0,35418.453125,-0.0,2543.069091796875,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.8181457519531,293.1499938964844,293.1499938964844,282.1499938964844,35550.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344427943229675,1.0,0.0,0.0,3.971402406692505,3.9714295864105225,1.05240053471789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.2841796875,0.0,1917.34228515625,1895.4371337890625,0.0,2789.841064453125,0.9772413372993468,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.8714240789413452,0.3462772667407989,0.3136246502399444,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6056213378906,0.9650847911834716,0.4610932469367981,0.4381633698940277,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.9479675889015198,0.4381959438323974,0.3077433407306671,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167287945747375,0.4013340175151825,0.3819178938865661,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983508706092834,0.2633346617221832,1.1948060989379885,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801547765731812,1.0,1.0,0.0,1.0,-3.165598630905152,3.165590524673462,8.056167644099332e-06,2.4447474479675293,1.0,1.0,0.0,132.19296264648438,131.0,37144.3203125,-0.0,2527.53125,1.0,282.1630859375,284.3976135253906,292.5926513671875,295.0175170898437,293.1499938964844,293.1499938964844,282.1499938964844,35703.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522747159004211,1.0,0.0,0.0,3.979948043823242,3.979975461959839,1.0569345931799037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.39013671875,0.0,1929.746337890625,1895.4371337890625,0.0,2956.58056640625,0.979274034500122,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693418502807617,0.3457440435886383,0.3131461441516876,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6012878417969,0.9628598093986512,0.4605314433574676,0.4376414120197296,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.945551335811615,0.4376492798328399,0.3073640465736389,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9143883585929872,0.4008718430995941,0.3814937472343445,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.796515703201294,0.2630158066749573,1.1934785842895508,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010131835937,1.0,0.5799859166145325,1.0,1.0,0.0,1.0,-3.1618330478668213,3.161824941635132,8.036887265916448e-06,2.4417881965637207,1.0,1.0,0.0,132.77342224121094,134.0,37250.05859375,-0.0,2523.329833984375,1.0,282.1559143066406,284.3931884765625,292.5937805175781,295.01318359375,293.1499938964844,293.1499938964844,281.8500061035156,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542542457580566,1.0,0.0,0.0,3.981569766998291,3.9815969467163086,1.05779599834932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.10595703125,0.0,1932.1060791015625,1895.4371337890625,0.0,2975.1318359375,0.9796597361564636,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.864331066608429,0.3443018496036529,0.3119882047176361,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4670715332031,0.9573200345039368,0.4590208232402801,0.4363603293895721,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396092295646667,0.4361718297004699,0.3064419329166412,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.908824384212494,0.3996210098266601,0.3804498016834259,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920457720756531,0.2621477246284485,1.1901588439941406,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.4600524902344,1.0,0.5795769095420837,1.0,1.0,0.0,1.0,-3.152546167373657,3.152538061141968,7.989475307113025e-06,2.434506416320801,1.0,1.0,0.0,134.21661376953125,134.0,38711.15625,-0.0,2513.0634765625,1.0,281.89306640625,284.2298278808594,292.66070556640625,295.2124938964844,293.1499938964844,293.1499938964844,281.8500061035156,35793.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659228682518005,1.0,0.0,0.0,3.9849836826324463,3.985010862350464,1.0596107813398703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.341796875,0.0,1937.080322265625,1895.4371337890625,0.0,3084.563232421875,0.9804717302322388,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589280843734741,0.3427822291851043,0.3106968700885772,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4322204589844,0.9510942101478576,0.4574237763881683,0.4349419474601745,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330400228500366,0.434611052274704,0.3054142594337463,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9030463099479676,0.398286908864975,0.3792804479598999,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.7871706485748291,0.2612056732177734,1.186384677886963,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.4319152832031,1.0,0.5791152119636536,1.0,1.0,0.0,1.0,-3.1421093940734863,3.142101526260376,7.936390829854645e-06,2.426335096359253,1.0,1.0,0.0,135.83465576171875,137.0,39037.98828125,-0.0,2501.563232421875,1.0,281.8557434082031,284.1967468261719,292.673828125,295.2025451660156,293.1499938964844,293.1499938964844,281.54998779296875,35840.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720099329948425,1.0,0.0,0.0,3.987615346908569,3.987642765045166,1.0610107210595745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.45654296875,0.0,1940.9205322265625,1895.4371337890625,0.0,3141.663818359375,0.9810976386070251,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486672043800354,0.3396489918231964,0.3080918490886688,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2613830566406,0.9385650157928468,0.4541058242321014,0.4320423603057861,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202690720558168,0.4313743412494659,0.3033259212970733,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8922707438468933,0.3954977691173553,0.3768720924854278,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777441740036011,0.25921231508255,1.1784528493881226,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781213641166687,1.0,1.0,0.0,1.0,-3.120549440383911,3.12054181098938,7.82726510806242e-06,2.409444808959961,1.0,1.0,0.0,139.0723114013672,140.0,40781.328125,-0.0,2477.43896484375,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.390380859375,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880655765533447,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.771484375,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.1123046875,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486672043800354,0.3396489918231964,0.3080918490886688,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2613830566406,0.9385650157928468,0.4541058242321014,0.4320423603057861,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202690720558168,0.4313743412494659,0.3033259212970733,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.8922707438468933,0.3954977691173553,0.3768720924854278,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777441740036011,0.25921231508255,1.1784528493881226,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781213641166687,1.0,1.0,0.0,1.0,-3.120549440383911,3.12054181098938,7.82726510806242e-06,2.409444808959961,1.0,1.0,0.0,139.0723114013672,140.0,40781.328125,-0.0,2477.43896484375,1.0,281.5559387207031,283.9993591308594,292.7547912597656,295.390380859375,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880655765533447,1.0,0.0,0.0,3.9912071228027344,3.991234540939331,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.771484375,0.0,1946.1700439453125,1895.4371337890625,0.0,3292.1123046875,0.9819519519805908,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388558030128479,0.3363721668720245,0.3053585290908813,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0873718261719,0.9259644150733948,0.450607419013977,0.4289727807044983,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081785082817078,0.4279645979404449,0.3011178374290466,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817818760871887,0.3925364017486572,0.3743007183074951,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977220535278,0.2570731937885284,1.169856071472168,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769833922386169,1.0,1.0,0.0,1.0,-3.097491979598999,3.097484350204468,7.711402759014163e-06,2.3913843631744385,1.0,1.0,0.0,142.36134338378906,143.0,42481.390625,-0.0,2451.01220703125,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027988910675048,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.95166015625,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.659912109375,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388558030128479,0.3363721668720245,0.3053585290908813,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0873718261719,0.9259644150733948,0.450607419013977,0.4289727807044983,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081785082817078,0.4279645979404449,0.3011178374290466,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817818760871887,0.3925364017486572,0.3743007183074951,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977220535278,0.2570731937885284,1.169856071472168,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769833922386169,1.0,1.0,0.0,1.0,-3.097491979598999,3.097484350204468,7.711402759014163e-06,2.3913843631744385,1.0,1.0,0.0,142.36134338378906,143.0,42481.390625,-0.0,2451.01220703125,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027988910675048,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.95166015625,0.0,1949.2923583984373,1895.4371337890625,0.0,3429.659912109375,0.982459306716919,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8294920921325684,0.3329620659351349,0.3025058805942535,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9104919433594,0.9138555526733398,0.446940541267395,0.4257445633411407,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8973643183708191,0.4243871569633484,0.2987948060035705,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8717180490493774,0.3894194960594177,0.3715810477733612,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7598540186882019,0.2548072934150696,1.16068434715271,284.9104919433594,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.909912109375,1.0,0.575700044631958,1.0,1.0,0.0,1.0,-3.0730929374694824,3.073085308074951,7.589754204673227e-06,2.372278928756714,0.9990332126617432,0.9990332126617432,0.0,145.6569061279297,146.0,44130.08203125,-0.0,2422.415771484375,1.0,280.9558410644531,283.5981750488281,292.9174499511719,295.7606201171875,293.1499938964844,293.1499938964844,280.6499938964844,35994.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163922667503356,1.0,0.0,0.0,3.9939002990722656,3.9939277172088623,1.064357888935774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.642578125,0.0,1950.4410400390625,1895.4371337890625,0.0,3555.827392578125,0.982612669467926,1.0,0.0,3.0,1.0,0.0
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8294920921325684,0.3329620659351349,0.3025058805942535,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,282.9104919433594,0.9138555526733398,0.446940541267395,0.4257445633411407,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8973643183708191,0.4243871569633484,0.2987948060035705,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8717180490493774,0.3894194960594177,0.3715810477733612,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7598540186882019,0.2548072934150696,1.16068434715271,284.9104919433594,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.909912109375,1.0,0.575700044631958,1.0,1.0,0.0,1.0,-3.0730929374694824,3.073085308074951,7.589754204673227e-06,2.372278928756714,0.9990332126617432,0.9990332126617432,0.0,145.6569061279297,146.0,44130.08203125,-0.0,2422.415771484375,1.0,280.9558410644531,283.5981750488281,292.9174499511719,295.7606201171875,293.1499938964844,293.1499938964844,280.6499938964844,35994.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163922667503356,1.0,0.0,0.0,3.9939002990722656,3.9939277172088623,1.064357888935774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.642578125,0.0,1950.4410400390625,1895.4371337890625,0.0,3555.827392578125,0.982612669467926,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204478621482849,0.3294327557086944,0.2995445132255554,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.73126220703125,0.9028493165969848,0.4431187808513641,0.4223687648773193,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870865702629089,0.4206510782241821,0.2963598966598511,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621407747268677,0.3861644268035888,0.3687293231487274,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.751554548740387,0.2524299621582031,1.1510025262832642,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742790699005127,1.0,1.0,0.0,1.0,-3.0474798679351807,3.0474722385406494,7.4631075221986976e-06,2.352229118347168,0.9945783615112304,0.9945783615112304,0.0,148.93711853027344,149.0,45713.00390625,-0.0,2391.848388671875,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289253354072572,1.0,0.0,0.0,3.9898977279663086,3.989925384521485,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.14111328125,0.0,1946.2066650390625,1895.4371337890625,0.0,3671.286865234375,0.981777012348175,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8204478621482849,0.3294327557086944,0.2995445132255554,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.73126220703125,0.9028493165969848,0.4431187808513641,0.4223687648773193,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.8870865702629089,0.4206510782241821,0.2963598966598511,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8621407747268677,0.3861644268035888,0.3687293231487274,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.751554548740387,0.2524299621582031,1.1510025262832642,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742790699005127,1.0,1.0,0.0,1.0,-3.0474798679351807,3.0474722385406494,7.4631075221986976e-06,2.352229118347168,0.9945783615112304,0.9945783615112304,0.0,148.93711853027344,149.0,45713.00390625,-0.0,2391.848388671875,1.0,280.6557312011719,283.3954772949219,292.9963073730469,295.9389343261719,293.1499938964844,293.1499938964844,280.3500061035156,36120.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289253354072572,1.0,0.0,0.0,3.9898977279663086,3.989925384521485,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.14111328125,0.0,1946.2066650390625,1895.4371337890625,0.0,3671.286865234375,0.981777012348175,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.816107451915741,0.3276435136795044,0.2980711162090301,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,282.5902404785156,0.8979220986366272,0.4411693811416626,0.4206703007221222,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.882241427898407,0.4187450706958771,0.2951380014419555,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576660752296448,0.3845024704933166,0.3672927021980285,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476774454116821,0.2512154877185821,1.1460975408554075,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735341310501099,1.0,1.0,0.0,1.0,-3.034574270248413,3.034566879272461,7.399691639875527e-06,2.342123746871948,0.9908115863800048,0.9908115863800048,0.0,150.5171661376953,149.0,47018.2734375,-0.0,2376.22314453125,1.0,280.3929443359375,283.22760009765625,293.0589904785156,296.1312561035156,293.1499938964844,293.1499938964844,280.3500061035156,36203.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937125325202942,1.0,0.0,0.0,3.9859540462493896,3.9859814643859854,1.0601269195831264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.97412109375,0.0,1941.7049560546875,1895.4371337890625,0.0,3746.274169921875,0.9809102416038512,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506591796875,0.8114943504333496,0.3257998526096344,0.2964869737625122,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5505676269531,0.8928093314170837,0.4391573667526245,0.418858140707016,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772254586219788,0.4167762398719787,0.2938253581523895,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530642986297607,0.3827832043170929,0.3657561540603637,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.743695080280304,0.249955952167511,1.1408724784851074,284.550537109375,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5498962402344,1.0,0.572733998298645,1.0,1.0,0.0,1.0,-3.020785093307495,3.020777702331543,7.332262612180784e-06,2.331338882446289,0.9877051115036012,0.9877051115036012,0.0,152.19020080566406,152.0,47220.375,-0.0,2359.5654296875,1.0,280.3557434082031,283.1925354003906,293.072021484375,296.1102294921875,293.1499938964844,293.1499938964844,280.04998779296875,36273.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940401256084442,1.0,0.0,0.0,3.980326175689697,3.980353593826294,1.0571353641353198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.45166015625,0.0,1934.89404296875,1895.4371337890625,0.0,3776.0927734375,0.9797001481056212,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023439049720764,0.3220768868923187,0.2933447360992431,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3689270019531,0.8831444382667542,0.4350697100162506,0.4152246117591858,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678063154220581,0.4127778112888336,0.2912015616893768,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444666266441345,0.3792873620986938,0.362671434879303,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362288236618042,0.2473980486392974,1.13034987449646,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710805654525757,1.0,1.0,0.0,1.0,-2.993128061294556,2.9931209087371826,7.197938430181239e-06,2.30970311164856,0.9784034490585328,0.9784034490585328,0.0,155.4119110107422,155.0,48642.890625,-0.0,2325.8310546875,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508480429649352,1.0,0.0,0.0,3.964247941970825,3.964275360107422,1.0486122619113305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.232421875,0.0,1915.367431640625,1895.4371337890625,0.0,3870.598876953125,0.97617107629776,1.0,0.0,3.0,1.0,0.0
