time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023439049720764,0.3220768868923187,0.2933447360992431,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.3689270019531,0.8831444382667542,0.4350697100162506,0.4152246117591858,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678063154220581,0.4127778112888336,0.2912015616893768,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444666266441345,0.3792873620986938,0.362671434879303,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362288236618042,0.2473980486392974,1.13034987449646,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710805654525757,1.0,1.0,0.0,1.0,-2.993128061294556,2.9931209087371826,7.197938430181239e-06,2.30970311164856,0.9784034490585328,0.9784034490585328,0.0,155.4119110107422,155.0,48642.890625,-0.0,2325.8310546875,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508480429649352,1.0,0.0,0.0,3.964247941970825,3.964275360107422,1.0486122619113305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.232421875,0.0,1915.367431640625,1895.4371337890625,0.0,3870.598876953125,0.97617107629776,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933118343353271,0.3182780146598816,0.2901315093040466,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1866760253906,0.8738827109336853,0.4308699667453766,0.41148242354393,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588423728942871,0.408670574426651,0.2884997427463531,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363035321235657,0.3756897449493408,0.3594878911972046,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290768027305603,0.2447691112756729,1.119494080543518,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693359375,1.0,1.0,0.0,1.0,-2.9646430015563965,2.9646358489990234,7.0609094109386206e-06,2.287428140640259,0.9666683077812196,0.9666683077812196,0.0,158.5985107421875,158.0,49972.109375,-0.0,2290.92919921875,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.4266052246094,293.1499938964844,293.1499938964844,279.45001220703125,36658.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603304266929626,1.0,0.0,0.0,3.940611124038696,3.940638065338135,1.0361446811657515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.4677734375,0.0,1886.4835205078125,1895.4371337890625,0.0,3955.530517578125,0.970957577228546,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933118343353271,0.3182780146598816,0.2901315093040466,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1866760253906,0.8738827109336853,0.4308699667453766,0.41148242354393,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8588423728942871,0.408670574426651,0.2884997427463531,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363035321235657,0.3756897449493408,0.3594878911972046,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290768027305603,0.2447691112756729,1.119494080543518,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693359375,1.0,1.0,0.0,1.0,-2.9646430015563965,2.9646358489990234,7.0609094109386206e-06,2.287428140640259,0.9666683077812196,0.9666683077812196,0.0,158.5985107421875,158.0,49972.109375,-0.0,2290.92919921875,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.4266052246094,293.1499938964844,293.1499938964844,279.45001220703125,36658.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603304266929626,1.0,0.0,0.0,3.940611124038696,3.940638065338135,1.0361446811657515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.4677734375,0.0,1886.4835205078125,1895.4371337890625,0.0,3955.530517578125,0.970957577228546,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00506591796875,0.784594714641571,0.3144185245037079,0.2868586480617523,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.00494384765625,0.8651388883590698,0.4266685247421264,0.4077526032924652,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.8503493666648865,0.4044704139232635,0.2857290506362915,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.8285201787948608,0.3720043003559112,0.3562164306640625,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052490234375,0.7221380472183228,0.2420852333307266,1.1083667278289795,284.00494384765625,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00274658203125,284.0042724609375,1.0,0.5675265192985535,1.0,1.0,0.0,1.0,-2.935586929321289,2.935580015182495,6.922512056917185e-06,2.264715671539306,0.952515423297882,0.952515423297882,0.0,161.73573303222656,161.0,51198.8125,-0.0,2255.296630859375,1.0,279.4562683105469,282.58856201171875,293.27349853515625,296.5691223144531,293.1499938964844,293.1499938964844,279.1499938964844,36900.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688915610313416,1.0,0.0,0.0,3.908148288726807,3.908174991607666,1.0191434967055102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.64404296875,0.0,1846.9959716796875,1895.4371337890625,0.0,4031.43798828125,0.9637829661369324,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00506591796875,0.784594714641571,0.3144185245037079,0.2868586480617523,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.00494384765625,0.8651388883590698,0.4266685247421264,0.4077526032924652,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.8503493666648865,0.4044704139232635,0.2857290506362915,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.8285201787948608,0.3720043003559112,0.3562164306640625,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052490234375,0.7221380472183228,0.2420852333307266,1.1083667278289795,284.00494384765625,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00274658203125,284.0042724609375,1.0,0.5675265192985535,1.0,1.0,0.0,1.0,-2.935586929321289,2.935580015182495,6.922512056917185e-06,2.264715671539306,0.952515423297882,0.952515423297882,0.0,161.73573303222656,161.0,51198.8125,-0.0,2255.296630859375,1.0,279.4562683105469,282.58856201171875,293.27349853515625,296.5691223144531,293.1499938964844,293.1499938964844,279.1499938964844,36900.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688915610313416,1.0,0.0,0.0,3.908148288726807,3.908174991607666,1.0191434967055102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.64404296875,0.0,1846.9959716796875,1895.4371337890625,0.0,4031.43798828125,0.9637829661369324,1.0,0.0,3.0,1.0,0.0
12328980,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245544433594,0.7761593461036682,0.3105137050151825,0.2835420072078705,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8244323730469,0.8566495180130005,0.422241598367691,0.4037762284278869,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.8422347903251648,0.400193303823471,0.2829022407531738,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.820945143699646,0.3682454526424408,0.3528725802898407,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82470703125,0.7151879072189331,0.2393533736467361,1.0970159769058228,283.8244323730469,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.99420166015625,283.8238220214844,1.0,0.5656517148017883,1.0,1.0,0.0,1.0,-2.905759572982788,2.905752897262573,6.78188871461316e-06,2.241410255432129,0.9359672665596008,0.9359672665596008,0.0,164.86309814453125,149.0,52308.4375,-0.0,2218.822998046875,1.0,279.1564636230469,282.391845703125,293.329833984375,296.69927978515625,293.1499938964844,293.1499938964844,278.8500061035156,37183.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765771627426147,1.0,0.0,0.0,3.865291357040405,3.8653178215026855,9.969141956389649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.87548828125,0.0,1795.52099609375,1895.4371337890625,0.0,4098.89990234375,0.954308271408081,1.0,0.0,3.0,1.0,0.0
12329040,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245544433594,0.7761593461036682,0.3105137050151825,0.2835420072078705,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,281.8244323730469,0.8566495180130005,0.422241598367691,0.4037762284278869,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.8422347903251648,0.400193303823471,0.2829022407531738,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.820945143699646,0.3682454526424408,0.3528725802898407,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82470703125,0.7151879072189331,0.2393533736467361,1.0970159769058228,283.8244323730469,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.99420166015625,283.8238220214844,1.0,0.5656517148017883,1.0,1.0,0.0,1.0,-2.905759572982788,2.905752897262573,6.78188871461316e-06,2.241410255432129,0.9359672665596008,0.9359672665596008,0.0,164.86309814453125,149.0,52308.4375,-0.0,2218.822998046875,1.0,279.1564636230469,282.391845703125,293.329833984375,296.69927978515625,293.1499938964844,293.1499938964844,278.8500061035156,37183.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765771627426147,1.0,0.0,0.0,3.865291357040405,3.8653178215026855,9.969141956389649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.87548828125,0.0,1795.52099609375,1895.4371337890625,0.0,4098.89990234375,0.954308271408081,1.0,0.0,3.0,1.0,0.0
12329100,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6872253417969,0.7749736309051514,0.3085721135139465,0.2818239331245422,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,281.6856689453125,0.8556615710258484,0.4200364053249359,0.4017220139503479,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858825683594,0.841266930103302,0.3980522453784942,0.281433492898941,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.686279296875,0.820066511631012,0.3663617074489593,0.3511167764663696,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890869140625,0.7142528891563416,0.2379900068044662,1.0909273624420166,283.68560791015625,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99041748046875,283.6771850585937,1.0,0.5628153085708618,1.0,1.0,0.0,1.0,-2.890033483505249,2.890026807785034,6.708406090183416e-06,2.2291576862335205,0.926198959350586,0.926198959350586,0.0,163.91220092773438,149.0,53308.43359375,-0.0,2187.00927734375,1.0,278.89605712890625,282.230224609375,293.3773193359375,296.8637390136719,293.1499938964844,293.1499938964844,278.8500061035156,37357.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982187271118164,1.0,0.0,0.0,3.839531183242798,3.839557409286499,9.836705885390984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.85595703125,0.0,1765.1153564453125,1895.4371337890625,0.0,4147.70703125,0.9485923647880554,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.64532470703125,0.7751646637916565,0.3066057562828064,0.2799753248691559,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,281.64520263671875,0.8561776280403137,0.4177981317043304,0.3995337784290313,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6452331542969,0.8417162299156189,0.3958752453327179,0.2798566222190857,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.820562481880188,0.3644450902938843,0.3492333889007568,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454772949219,0.7145557403564453,0.2366078197956085,1.0843831300735474,283.64520263671875,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.986572265625,283.64459228515625,1.0,0.5592405796051025,1.0,1.0,0.0,1.0,-2.873157024383545,2.87315034866333,6.629966264881659e-06,2.215996742248535,0.9170458912849426,0.9170458912849426,0.0,161.6833038330078,137.0,53262.0859375,-0.0,2147.28076171875,1.0,278.8567810058594,282.19873046875,293.3791809082031,296.8140869140625,293.1499938964844,293.1499938964844,278.54998779296875,37518.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983375072479248,1.0,0.0,0.0,3.810100078582764,3.810125827789306,9.686481234894018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.4462890625,0.0,1730.5521240234375,1895.4371337890625,0.0,4157.99169921875,0.9421184659004213,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698486328125,0.7789130210876465,0.3027572333812713,0.2763088047504425,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.4697570800781,0.8607869148254395,0.4133718311786651,0.3951497673988342,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8460187315940857,0.3915736675262451,0.2767032980918884,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.824789822101593,0.3606569766998291,0.345444917678833,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.469970703125,0.718059778213501,0.2339060753583908,1.0711818933486938,283.4697570800781,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.46929931640625,1.0,0.5505199432373047,1.0,1.0,0.0,1.0,-2.83927059173584,2.839264154434204,6.473841040133266e-06,2.189562559127808,0.8958130478858948,0.8958130478858948,0.0,154.6757354736328,125.0,54056.35546875,0.0,2056.4921875,1.0,278.5572509765625,282.01190185546875,293.4206237792969,296.91131591796875,293.1499938964844,293.1499938964844,278.8500061035156,37914.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892133474349976,1.0,0.0,0.0,3.740235090255737,3.740260362625122,9.334501100966008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.47998046875,0.0,1650.5714111328125,1895.4371337890625,0.0,4208.28076171875,0.9267204403877258,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698486328125,0.7789130210876465,0.3027572333812713,0.2763088047504425,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,281.4697570800781,0.8607869148254395,0.4133718311786651,0.3951497673988342,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8460187315940857,0.3915736675262451,0.2767032980918884,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.824789822101593,0.3606569766998291,0.345444917678833,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.469970703125,0.718059778213501,0.2339060753583908,1.0711818933486938,283.4697570800781,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.46929931640625,1.0,0.5505199432373047,1.0,1.0,0.0,1.0,-2.83927059173584,2.839264154434204,6.473841040133266e-06,2.189562559127808,0.8958130478858948,0.8958130478858948,0.0,154.6757354736328,125.0,54056.35546875,0.0,2056.4921875,1.0,278.5572509765625,282.01190185546875,293.4206237792969,296.91131591796875,293.1499938964844,293.1499938964844,278.8500061035156,37914.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892133474349976,1.0,0.0,0.0,3.740235090255737,3.740260362625122,9.334501100966008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.47998046875,0.0,1650.5714111328125,1895.4371337890625,0.0,4208.28076171875,0.9267204403877258,1.0,0.0,3.0,1.0,0.0
12329340,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68145751953125,0.7885993719100952,0.3005986511707306,0.2735403776168823,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6820068359375,0.8715296387672424,0.4105035662651062,0.3916020691394806,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.68194580078125,0.8562511205673218,0.3889434337615967,0.2742257118225097,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817932128906,0.8344209790229797,0.3582623302936554,0.3423886299133301,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.68084716796875,0.726229727268219,0.2322436571121215,1.060429930686951,283.6820373535156,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.68511962890625,1.0,0.540777325630188,1.0,1.0,0.0,1.0,-2.8120906352996826,2.812084197998047,6.349529485305538e-06,2.168163537979126,0.8805556893348694,0.8805556893348694,0.0,144.67913818359375,113.0,52459.515625,0.0,1964.102783203125,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110595703125,293.1499938964844,293.1499938964844,279.1499938964844,37928.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974774181842804,1.0,0.0,0.0,3.667607307434082,3.6676316261291504,8.975505352282198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.90966796875,0.0,1567.345703125,1895.4371337890625,0.0,4083.134521484375,0.910547375679016,1.0,0.0,3.0,1.0,0.0
12329400,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68145751953125,0.7885993719100952,0.3005986511707306,0.2735403776168823,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,281.6820068359375,0.8715296387672424,0.4105035662651062,0.3916020691394806,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.68194580078125,0.8562511205673218,0.3889434337615967,0.2742257118225097,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817932128906,0.8344209790229797,0.3582623302936554,0.3423886299133301,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.68084716796875,0.726229727268219,0.2322436571121215,1.060429930686951,283.6820373535156,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.68511962890625,1.0,0.540777325630188,1.0,1.0,0.0,1.0,-2.8120906352996826,2.812084197998047,6.349529485305538e-06,2.168163537979126,0.8805556893348694,0.8805556893348694,0.0,144.67913818359375,113.0,52459.515625,0.0,1964.102783203125,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110595703125,293.1499938964844,293.1499938964844,279.1499938964844,37928.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974774181842804,1.0,0.0,0.0,3.667607307434082,3.6676316261291504,8.975505352282198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.90966796875,0.0,1567.345703125,1895.4371337890625,0.0,4083.134521484375,0.910547375679016,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193725585937,0.8057218790054321,0.2999082803726196,0.272224098443985,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.9200134277344,0.8903183341026306,0.409289002418518,0.3897307217121124,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.919921875,0.8742821216583252,0.3878416419029236,0.2729049623012543,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197692871094,0.8511416912078857,0.3572748899459839,0.3407203257083893,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.7403631210327148,0.23178331553936,1.0549945831298828,283.9200134277344,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008850097656,283.9234619140625,1.0,0.5312226414680481,1.0,1.0,0.0,1.0,-2.798124074935913,2.7981178760528564,6.285979452513857e-06,2.157102346420288,0.8687006235122681,0.8687006235122681,0.0,132.46975708007812,101.0,50963.6484375,0.0,1883.5277099609373,1.0,279.14166259765625,282.51861572265625,293.4086303710937,296.6231994628906,293.1499938964844,293.1499938964844,279.45001220703125,37779.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598020315170288,1.0,0.0,0.0,3.600290536880493,3.600314378738404,8.649049618725257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.04541015625,0.0,1491.697509765625,1895.4371337890625,0.0,3950.82080078125,0.8954617977142334,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193725585937,0.8057218790054321,0.2999082803726196,0.272224098443985,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,281.9200134277344,0.8903183341026306,0.409289002418518,0.3897307217121124,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.919921875,0.8742821216583252,0.3878416419029236,0.2729049623012543,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9197692871094,0.8511416912078857,0.3572748899459839,0.3407203257083893,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.918701171875,0.7403631210327148,0.23178331553936,1.0549945831298828,283.9200134277344,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008850097656,283.9234619140625,1.0,0.5312226414680481,1.0,1.0,0.0,1.0,-2.798124074935913,2.7981178760528564,6.285979452513857e-06,2.157102346420288,0.8687006235122681,0.8687006235122681,0.0,132.46975708007812,101.0,50963.6484375,0.0,1883.5277099609373,1.0,279.14166259765625,282.51861572265625,293.4086303710937,296.6231994628906,293.1499938964844,293.1499938964844,279.45001220703125,37779.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598020315170288,1.0,0.0,0.0,3.600290536880493,3.600314378738404,8.649049618725257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.04541015625,0.0,1491.697509765625,1895.4371337890625,0.0,3950.82080078125,0.8954617977142334,1.0,0.0,3.0,1.0,0.0
12329580,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560363769531,0.827304482460022,0.2999216914176941,0.2716321349143982,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1566162109375,0.9164924621582032,0.4086857736110687,0.3884875476360321,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.8991897106170654,0.3875121772289276,0.2721955180168152,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8746432662010193,0.3570597469806671,0.3398648500442505,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1553649902344,0.7603316903114319,0.2320553362369537,1.0531336069107056,284.1566467285156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220947265625,284.1600036621094,1.0,0.5221191644668579,1.0,1.0,0.0,1.0,-2.791795253753662,2.7917888164520264,6.257189852476586e-06,2.152045488357544,0.8599916696548462,0.8599916696548462,0.0,119.61808776855467,89.0,49546.08203125,0.0,1812.4302978515625,1.0,279.4410705566406,282.7780456542969,293.4346008300781,296.5599670410156,293.1499938964844,293.1499938964844,279.75,37528.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467929601669312,1.0,0.0,0.0,3.542098999023437,3.5421221256256104,8.371719104616204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.82373046875,0.0,1427.5040283203125,1895.4371337890625,0.0,3834.025146484375,0.8823515772819519,1.0,0.0,3.0,1.0,0.0
12329640,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560363769531,0.827304482460022,0.2999216914176941,0.2716321349143982,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,282.1566162109375,0.9164924621582032,0.4086857736110687,0.3884875476360321,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.15655517578125,0.8991897106170654,0.3875121772289276,0.2721955180168152,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8746432662010193,0.3570597469806671,0.3398648500442505,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1553649902344,0.7603316903114319,0.2320553362369537,1.0531336069107056,284.1566467285156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220947265625,284.1600036621094,1.0,0.5221191644668579,1.0,1.0,0.0,1.0,-2.791795253753662,2.7917888164520264,6.257189852476586e-06,2.152045488357544,0.8599916696548462,0.8599916696548462,0.0,119.61808776855467,89.0,49546.08203125,0.0,1812.4302978515625,1.0,279.4410705566406,282.7780456542969,293.4346008300781,296.5599670410156,293.1499938964844,293.1499938964844,279.75,37528.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467929601669312,1.0,0.0,0.0,3.542098999023437,3.5421221256256104,8.371719104616204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.82373046875,0.0,1427.5040283203125,1895.4371337890625,0.0,3834.025146484375,0.8823515772819519,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3125305175781,0.8399035334587097,0.3000660240650177,0.2714593708515167,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.3145751953125,0.9337066411972046,0.4085745215415954,0.3880541324615478,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31427001953125,0.9148985147476196,0.3875051140785217,0.271951675415039,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31378173828125,0.8891538381576538,0.3571174442768097,0.3395999073982239,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3101501464844,0.7728548645973206,0.2323597222566604,1.0530134439468384,284.3146667480469,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333557128906,284.3258972167969,1.0,0.5177369713783264,1.0,1.0,0.0,1.0,-2.790308713912964,2.7903025150299072,6.250409114727518e-06,2.1508445739746094,0.8572824001312256,0.8572824001312256,0.0,113.18355560302734,89.0,48395.296875,0.0,1779.5255126953125,1.0,279.6954040527344,282.9615783691406,293.42236328125,296.42919921875,293.1499938964844,293.1499938964844,279.75,37363.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938879132270813,1.0,0.0,0.0,3.5170233249664307,3.5170462131500244,8.253607006736274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.5283203125,0.0,1400.0269775390625,1895.4371337890625,0.0,3762.248291015625,0.876706063747406,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851623535156,0.8549395203590393,0.3003296256065368,0.2714357674121856,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.3857116699219,0.9532238841056824,0.4086025655269623,0.3877939283847809,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9346267580986024,0.3876274824142456,0.271831214427948,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.385498046875,0.9062368869781494,0.3573006391525268,0.3394876420497894,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.7877353429794312,0.2327810227870941,1.0535160303115845,284.3857116699219,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.045166015625,284.38873291015625,1.0,0.5134857892990112,1.0,1.0,0.0,1.0,-2.790290117263794,2.790283679962158,6.250227670534514e-06,2.150784969329834,0.8542819023132324,0.8542819023132324,0.0,106.68318176269533,77.0,48174.24609375,0.0,1748.5716552734375,1.0,279.7406616210937,283.0287780761719,293.44952392578125,296.49249267578125,293.1499938964844,293.1499938964844,280.04998779296875,37213.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935287058353424,1.0,0.0,0.0,3.4955990314483643,3.495621681213379,8.153357953233353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.37451171875,0.0,1376.774169921875,1895.4371337890625,0.0,3729.50537109375,0.8717984557151794,1.0,0.0,3.0,1.0,0.0
12329820,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60284423828125,0.89399254322052,0.3009915649890899,0.2714933454990387,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6033020019531,0.993118703365326,0.4088454246520996,0.3874444663524627,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9788624048233032,0.388033002614975,0.2716913223266601,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031188964844,0.95295512676239,0.3578377366065979,0.3394210636615753,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.8236476182937622,0.233801856637001,1.0553724765777588,284.60333251953125,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058959960937,1.0,0.5052573084831238,1.0,1.0,0.0,1.0,-2.791919708251953,2.7919135093688965,6.2574385992775206e-06,2.151998519897461,0.8513938188552856,0.8513938188552856,0.0,93.8606948852539,95.0,46827.74609375,0.0,1690.010009765625,1.0,280.0401611328125,283.26776123046875,293.4508056640625,296.4139709472656,293.1499938964844,293.1499938964844,280.3500061035156,36865.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247035980224608,1.0,0.0,0.0,3.462172031402588,3.4621944427490234,7.998169166967273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.20703125,0.0,1340.208251953125,1895.4371337890625,0.0,3632.5009765625,0.864120364189148,1.0,0.0,3.0,1.0,0.0
12329880,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60284423828125,0.89399254322052,0.3009915649890899,0.2714933454990387,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,282.6033020019531,0.993118703365326,0.4088454246520996,0.3874444663524627,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9788624048233032,0.388033002614975,0.2716913223266601,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031188964844,0.95295512676239,0.3578377366065979,0.3394210636615753,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.8236476182937622,0.233801856637001,1.0553724765777588,284.60333251953125,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058959960937,1.0,0.5052573084831238,1.0,1.0,0.0,1.0,-2.791919708251953,2.7919135093688965,6.2574385992775206e-06,2.151998519897461,0.8513938188552856,0.8513938188552856,0.0,93.8606948852539,95.0,46827.74609375,0.0,1690.010009765625,1.0,280.0401611328125,283.26776123046875,293.4508056640625,296.4139709472656,293.1499938964844,293.1499938964844,280.3500061035156,36865.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247035980224608,1.0,0.0,0.0,3.462172031402588,3.4621944427490234,7.998169166967273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.20703125,0.0,1340.208251953125,1895.4371337890625,0.0,3632.5009765625,0.864120364189148,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.8987625241279602,0.3017895519733429,0.2721448540687561,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8114929199219,0.9965967535972596,0.4092930555343628,0.3877816200256347,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9830161333084106,0.388615071773529,0.2720386087894439,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.9580416083335876,0.3585578203201294,0.3400196433067322,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.8282188177108765,0.2349970638751983,1.0603629350662231,284.8115234375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138427734375,1.0,0.5066516995429993,1.0,1.0,0.0,1.0,-2.800234794616699,2.8002285957336426,6.294671948126052e-06,2.1583640575408936,0.8512091040611267,0.8512091040611267,0.0,93.0680694580078,113.0,45534.1171875,0.0,1698.7276611328125,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.3243408203125,293.1499938964844,293.1499938964844,280.6499938964844,36503.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147073030471802,1.0,0.0,0.0,3.442354440689087,3.442376613616944,7.906867267593043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.02294921875,0.0,1317.742431640625,1895.4371337890625,0.0,3540.236572265625,0.8594454526901245,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.8987625241279602,0.3017895519733429,0.2721448540687561,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.8114929199219,0.9965967535972596,0.4092930555343628,0.3877816200256347,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9830161333084106,0.388615071773529,0.2720386087894439,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81134033203125,0.9580416083335876,0.3585578203201294,0.3400196433067322,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.8282188177108765,0.2349970638751983,1.0603629350662231,284.8115234375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138427734375,1.0,0.5066516995429993,1.0,1.0,0.0,1.0,-2.800234794616699,2.8002285957336426,6.294671948126052e-06,2.1583640575408936,0.8512091040611267,0.8512091040611267,0.0,93.0680694580078,113.0,45534.1171875,0.0,1698.7276611328125,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.3243408203125,293.1499938964844,293.1499938964844,280.6499938964844,36503.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147073030471802,1.0,0.0,0.0,3.442354440689087,3.442376613616944,7.906867267593043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.02294921875,0.0,1317.742431640625,1895.4371337890625,0.0,3540.236572265625,0.8594454526901245,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8769304156303406,0.3024370670318603,0.2730321884155273,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0086669921875,0.9766342639923096,0.40968918800354,0.3884713053703308,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9603567719459534,0.3890926837921142,0.2726024687290191,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.932404637336731,0.3591758906841278,0.3409163057804107,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8103083372116089,0.2360608875751495,1.0666652917861938,285.0086669921875,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0104675292969,1.0,0.5131348371505737,1.0,1.0,0.0,1.0,-2.811459541320801,2.811453104019165,6.34544176136842e-06,2.167109727859497,0.8535824418067932,0.8535824418067932,0.0,100.19608306884766,131.0,44258.30078125,-0.0,1749.8609619140625,1.0,280.6397399902344,283.71441650390625,293.4141540527344,296.2245483398437,293.1499938964844,293.1499938964844,280.95001220703125,36144.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050842523574828,1.0,0.0,0.0,3.436108350753784,3.4361305236816406,7.878200563027349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.4306640625,0.0,1308.98876953125,1895.4371337890625,0.0,3450.92919921875,0.8577762842178345,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8769304156303406,0.3024370670318603,0.2730321884155273,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.0086669921875,0.9766342639923096,0.40968918800354,0.3884713053703308,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9603567719459534,0.3890926837921142,0.2726024687290191,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.932404637336731,0.3591758906841278,0.3409163057804107,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8103083372116089,0.2360608875751495,1.0666652917861938,285.0086669921875,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0104675292969,1.0,0.5131348371505737,1.0,1.0,0.0,1.0,-2.811459541320801,2.811453104019165,6.34544176136842e-06,2.167109727859497,0.8535824418067932,0.8535824418067932,0.0,100.19608306884766,131.0,44258.30078125,-0.0,1749.8609619140625,1.0,280.6397399902344,283.71441650390625,293.4141540527344,296.2245483398437,293.1499938964844,293.1499938964844,280.95001220703125,36144.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050842523574828,1.0,0.0,0.0,3.436108350753784,3.4361305236816406,7.878200563027349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.4306640625,0.0,1308.98876953125,1895.4371337890625,0.0,3450.92919921875,0.8577762842178345,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8472688794136047,0.3028607070446014,0.2738829255104065,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.19268798828125,0.9413949847221376,0.4098418653011322,0.3891014754772186,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9230575561523438,0.3893711268901825,0.2731591165065765,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8968355059623718,0.3595822751522064,0.3417941927909851,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.782660186290741,0.2368583381175995,1.072651982307434,285.19268798828125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12139892578125,285.1939392089844,1.0,0.5224873423576355,1.0,1.0,0.0,1.0,-2.8221592903137207,2.822152853012085,6.394112915586447e-06,2.175485372543335,0.8583205342292786,0.8583205342292786,0.0,112.107666015625,149.0,42969.37890625,-0.0,1823.5958251953125,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.1139221191406,293.1499938964844,293.1499938964844,281.25,35804.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954423666000366,1.0,0.0,0.0,3.4427177906036377,3.442739963531494,7.908537327239173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.02490234375,0.0,1313.1768798828125,1895.4371337890625,0.0,3361.064453125,0.8589717149734497,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8472688794136047,0.3028607070446014,0.2738829255104065,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.19268798828125,0.9413949847221376,0.4098418653011322,0.3891014754772186,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9230575561523438,0.3893711268901825,0.2731591165065765,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.8968355059623718,0.3595822751522064,0.3417941927909851,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.782660186290741,0.2368583381175995,1.072651982307434,285.19268798828125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12139892578125,285.1939392089844,1.0,0.5224873423576355,1.0,1.0,0.0,1.0,-2.8221592903137207,2.822152853012085,6.394112915586447e-06,2.175485372543335,0.8583205342292786,0.8583205342292786,0.0,112.107666015625,149.0,42969.37890625,-0.0,1823.5958251953125,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.1139221191406,293.1499938964844,293.1499938964844,281.25,35804.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954423666000366,1.0,0.0,0.0,3.4427177906036377,3.442739963531494,7.908537327239173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.02490234375,0.0,1313.1768798828125,1895.4371337890625,0.0,3361.064453125,0.8589717149734497,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186340332031,0.8330367803573608,0.3030018210411072,0.2742648124694824,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3202209472656,0.9217670559883118,0.4098603725433349,0.3893875479698181,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.9044802188873292,0.3894450962543487,0.2734082341194153,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.8804202079772949,0.3597176969051361,0.3421961367130279,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.7688481211662292,0.2371730059385299,1.0754225254058838,285.3203430175781,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.3290710449219,1.0,0.5277909636497498,1.0,1.0,0.0,1.0,-2.8270750045776367,2.827068567276001,6.416571068257326e-06,2.179349660873413,0.8620127439498901,0.8620127439498901,0.0,119.23895263671876,149.0,41855.4609375,-0.0,1865.6514892578125,1.0,281.1929626464844,284.07281494140625,293.3365783691406,295.9590148925781,293.1499938964844,293.1499938964844,281.25,35633.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884547352790833,1.0,0.0,0.0,3.4502832889556885,3.450305223464966,7.943333457660628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.7265625,0.0,1319.5252685546875,1895.4371337890625,0.0,3295.75341796875,0.8605537414550781,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.8199324607849121,0.3031639456748962,0.274712324142456,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3651428222656,0.9041445851325988,0.4099014401435852,0.3897396028041839,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.8886153697967529,0.3895422220230102,0.2737098038196563,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8653460741043091,0.359866052865982,0.3426496982574463,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.7562580704689026,0.2374788969755172,1.0782833099365234,285.3651428222656,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.36590576171875,1.0,0.5333844423294067,1.0,1.0,0.0,1.0,-2.83238172531128,2.832375288009644,6.440844572352944e-06,2.183513641357422,0.8652783632278442,0.8652783632278442,0.0,126.81649780273438,167.0,41662.7734375,-0.0,1910.6302490234373,1.0,281.239990234375,284.1147766113281,293.33612060546875,295.9930725097656,293.1499938964844,293.1499938964844,281.54998779296875,35492.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855597972869873,1.0,0.0,0.0,3.461136817932129,3.4611587524414062,7.993386361704324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.7744140625,0.0,1329.4207763671875,1895.4371337890625,0.0,3268.659912109375,0.8628143668174744,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945147156715393,0.3033981323242187,0.2755335569381714,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.527587890625,0.8748900294303894,0.4099084734916687,0.3903863131999969,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.860377848148346,0.3896543979644775,0.2742615044116974,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8390687108039856,0.3600767850875854,0.3434926271438598,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343736290931702,0.2379792481660843,1.083632230758667,285.527587890625,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279541015625,1.0,0.5450574159622192,1.0,1.0,0.0,1.0,-2.8422515392303467,2.842245101928711,6.486184247478377e-06,2.191291570663452,0.8743364810943604,0.8743364810943604,0.0,143.15280151367188,170.0,40335.2578125,-0.0,2005.5955810546875,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.8629150390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875319242477417,1.0,0.0,0.0,3.490135431289673,3.4901578426361084,8.127890396281146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.33740234375,0.0,1356.833984375,1895.4371337890625,0.0,3172.700439453125,0.8690459132194519,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945147156715393,0.3033981323242187,0.2755335569381714,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.527587890625,0.8748900294303894,0.4099084734916687,0.3903863131999969,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.860377848148346,0.3896543979644775,0.2742615044116974,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8390687108039856,0.3600767850875854,0.3434926271438598,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343736290931702,0.2379792481660843,1.083632230758667,285.527587890625,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279541015625,1.0,0.5450574159622192,1.0,1.0,0.0,1.0,-2.8422515392303467,2.842245101928711,6.486184247478377e-06,2.191291570663452,0.8743364810943604,0.8743364810943604,0.0,143.15280151367188,170.0,40335.2578125,-0.0,2005.5955810546875,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.8629150390625,293.1499938964844,293.1499938964844,281.8500061035156,35211.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875319242477417,1.0,0.0,0.0,3.490135431289673,3.4901578426361084,8.127890396281146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.33740234375,0.0,1356.833984375,1895.4371337890625,0.0,3172.700439453125,0.8690459132194519,1.0,0.0,3.0,1.0,0.0
