time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.7798177003860474,0.3036098480224609,0.2761265337467193,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.8588055372238159,0.4098970592021942,0.3908009827136993,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68072509765625,0.8450973629951477,0.3897456228733063,0.2746395766735077,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68072509765625,0.8248237371444702,0.3602540493011474,0.3440878689289093,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224432229995728,0.238406166434288,1.087619662284851,285.68072509765625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806335449219,1.0,0.552535891532898,1.0,1.0,0.0,1.0,-2.84942889213562,2.8494222164154053,6.5194585658900905e-06,2.19704008102417,0.8853793740272522,0.8853793740272522,0.0,154.21810913085938,158.0,38960.7421875,-0.0,2071.101806640625,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228698730469,293.1499938964844,293.1499938964844,282.1499938964844,34965.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645508885383606,1.0,0.0,0.0,3.52835750579834,3.5283801555633545,8.306889753839641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.65185546875,0.0,1394.518310546875,1895.4371337890625,0.0,3071.692626953125,0.8773759007453918,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.7798177003860474,0.3036098480224609,0.2761265337467193,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.8588055372238159,0.4098970592021942,0.3908009827136993,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68072509765625,0.8450973629951477,0.3897456228733063,0.2746395766735077,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68072509765625,0.8248237371444702,0.3602540493011474,0.3440878689289093,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224432229995728,0.238406166434288,1.087619662284851,285.68072509765625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806335449219,1.0,0.552535891532898,1.0,1.0,0.0,1.0,-2.84942889213562,2.8494222164154053,6.5194585658900905e-06,2.19704008102417,0.8853793740272522,0.8853793740272522,0.0,154.21810913085938,158.0,38960.7421875,-0.0,2071.101806640625,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.7228698730469,293.1499938964844,293.1499938964844,282.1499938964844,34965.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645508885383606,1.0,0.0,0.0,3.52835750579834,3.5283801555633545,8.306889753839641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.65185546875,0.0,1394.518310546875,1895.4371337890625,0.0,3071.692626953125,0.8773759007453918,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7784194946289062,0.303873211145401,0.2763924896717071,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82525634765625,0.8570948243141174,0.4099218845367431,0.3908611834049225,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8435360193252563,0.3898712396621704,0.274753987789154,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233982920646667,0.3604600131511688,0.3443201184272766,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.7214726209640503,0.2388288676738739,1.0897270441055298,285.82525634765625,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.82476806640625,1.0,0.5533512830734253,1.0,1.0,0.0,1.0,-2.8527748584747314,2.8527681827545166,6.535272405017167e-06,2.199842691421509,0.8982951641082764,0.8982951641082764,0.0,155.61773681640625,146.0,37525.2265625,-0.0,2083.46240234375,1.0,282.1408996582031,284.64971923828125,293.1590576171875,295.5718078613281,293.1499938964844,293.1499938964844,282.45001220703125,34759.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530037999153137,1.0,0.0,0.0,3.5742971897125244,3.5743203163146973,8.524612553628685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.859375,0.0,1441.47509765625,1895.4371337890625,0.0,2963.41259765625,0.8874803781509399,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7784194946289062,0.303873211145401,0.2763924896717071,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82525634765625,0.8570948243141174,0.4099218845367431,0.3908611834049225,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8435360193252563,0.3898712396621704,0.274753987789154,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233982920646667,0.3604600131511688,0.3443201184272766,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.7214726209640503,0.2388288676738739,1.0897270441055298,285.82525634765625,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.82476806640625,1.0,0.5533512830734253,1.0,1.0,0.0,1.0,-2.8527748584747314,2.8527681827545166,6.535272405017167e-06,2.199842691421509,0.8982951641082764,0.8982951641082764,0.0,155.61773681640625,146.0,37525.2265625,-0.0,2083.46240234375,1.0,282.1408996582031,284.64971923828125,293.1590576171875,295.5718078613281,293.1499938964844,293.1499938964844,282.45001220703125,34759.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530037999153137,1.0,0.0,0.0,3.5742971897125244,3.5743203163146973,8.524612553628685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.859375,0.0,1441.47509765625,1895.4371337890625,0.0,2963.41259765625,0.8874803781509399,1.0,0.0,3.0,1.0,0.0
12330780,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845429182052612,0.304236501455307,0.2765255570411682,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642944335937,0.8633952140808105,0.410024344921112,0.3907608389854431,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496143221855164,0.3900761008262634,0.2747511565685272,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.8292188048362732,0.3607351779937744,0.3443845212459564,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267796397209167,0.2392996996641159,1.0909322500228882,285.9642944335937,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506306886672974,1.0,1.0,0.0,1.0,-2.8543379306793213,2.8543312549591064,6.542870323755778e-06,2.2012438774108887,0.9130293726921082,0.9130293726921082,0.0,151.20616149902344,134.0,36041.41015625,-0.0,2064.591064453125,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4105224609375,293.1499938964844,293.1499938964844,282.1499938964844,34592.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840446412563324,1.0,0.0,0.0,3.6264452934265137,3.6264688968658447,8.775170385888487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.8662109375,0.0,1496.6566162109375,1895.4371337890625,0.0,2845.88623046875,0.8990288972854614,1.0,0.0,3.0,1.0,0.0
12330840,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845429182052612,0.304236501455307,0.2765255570411682,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9642944335937,0.8633952140808105,0.410024344921112,0.3907608389854431,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496143221855164,0.3900761008262634,0.2747511565685272,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.8292188048362732,0.3607351779937744,0.3443845212459564,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267796397209167,0.2392996996641159,1.0909322500228882,285.9642944335937,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506306886672974,1.0,1.0,0.0,1.0,-2.8543379306793213,2.8543312549591064,6.542870323755778e-06,2.2012438774108887,0.9130293726921082,0.9130293726921082,0.0,151.20616149902344,134.0,36041.41015625,-0.0,2064.591064453125,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4105224609375,293.1499938964844,293.1499938964844,282.1499938964844,34592.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840446412563324,1.0,0.0,0.0,3.6264452934265137,3.6264688968658447,8.775170385888487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.8662109375,0.0,1496.6566162109375,1895.4371337890625,0.0,2845.88623046875,0.8990288972854614,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7891045808792114,0.3039443492889404,0.276411771774292,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8153076171875,0.8682277798652649,0.4096448421478271,0.3905326426029205,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542456030845642,0.3897027671337127,0.2746051251888275,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336038589477539,0.3604894876480102,0.3442541360855102,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306786775588989,0.2392720431089401,1.0909546613693235,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038330078125,1.0,0.5483830571174622,1.0,1.0,0.0,1.0,-2.853628873825073,2.853622436523437,6.540009053424001e-06,2.2008724212646484,0.9173752069473268,0.9173752069473268,0.0,147.86825561523438,134.0,37017.24609375,-0.0,2047.1678466796875,1.0,282.1988220214844,284.6432189941406,293.1381530761719,295.6063842773437,293.1499938964844,293.1499938964844,282.1499938964844,34672.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489949703216553,1.0,0.0,0.0,3.6511871814727774,3.651211023330689,8.895318615032011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.96435546875,0.0,1524.5565185546875,1895.4371337890625,0.0,2925.858154296875,0.904577910900116,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.793184757232666,0.3030984997749328,0.2757409512996673,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7348022460937,0.8727584481239319,0.4087401926517486,0.3897654712200165,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.8585447072982788,0.3887763321399688,0.2740288376808166,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8376972079277039,0.359764039516449,0.3436382710933685,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.734283447265625,0.2388814389705658,1.0893200635910034,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493530273437,285.73052978515625,1.0,0.5455142259597778,1.0,1.0,0.0,1.0,-2.848511219024658,2.8485047817230225,6.516952453239355e-06,2.1970973014831543,0.9217585325241088,0.9217585325241088,0.0,144.45420837402344,122.0,36993.76171875,-0.0,2022.1387939453125,1.0,282.1576538085937,284.5711669921875,293.1140441894531,295.56170654296875,293.1499938964844,293.1499938964844,281.8500061035156,34775.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555012941360474,1.0,0.0,0.0,3.6731019020080566,3.673125982284546,9.002419574244414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.83740234375,0.0,1549.803955078125,1895.4371337890625,0.0,2986.821533203125,0.9095844030380248,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.8014125823974609,0.3004622757434845,0.2734030783176422,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4756774902344,0.8822594881057739,0.4059373736381531,0.3871724605560303,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675441145896912,0.385930448770523,0.2720813751220703,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462520241737366,0.357381671667099,0.3414202332496643,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416426539421082,0.2373271584510803,1.082258939743042,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.47100830078125,1.0,0.5381784439086914,1.0,1.0,0.0,1.0,-2.8291027545928955,2.82909631729126,6.42899249214679e-06,2.182374954223633,0.9267566204071044,0.9267566204071044,0.0,136.98646545410156,110.0,37820.66015625,-0.0,1954.44482421875,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.57452392578125,293.1499938964844,293.1499938964844,281.54998779296875,35057.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731708526611328,1.0,0.0,0.0,3.709073543548584,3.709097862243652,9.179608468912192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.84130859375,0.0,1592.7265625,1895.4371337890625,0.0,3152.552490234375,0.9178395867347716,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.8014125823974609,0.3004622757434845,0.2734030783176422,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4756774902344,0.8822594881057739,0.4059373736381531,0.3871724605560303,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675441145896912,0.385930448770523,0.2720813751220703,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462520241737366,0.357381671667099,0.3414202332496643,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416426539421082,0.2373271584510803,1.082258939743042,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.47100830078125,1.0,0.5381784439086914,1.0,1.0,0.0,1.0,-2.8291027545928955,2.82909631729126,6.42899249214679e-06,2.182374954223633,0.9267566204071044,0.9267566204071044,0.0,136.98646545410156,110.0,37820.66015625,-0.0,1954.44482421875,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.57452392578125,293.1499938964844,293.1499938964844,281.54998779296875,35057.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731708526611328,1.0,0.0,0.0,3.709073543548584,3.709097862243652,9.179608468912192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.84130859375,0.0,1592.7265625,1895.4371337890625,0.0,3152.552490234375,0.9178395867347716,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.810706615447998,0.2970955073833465,0.2702547609806061,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2103271484375,0.893355667591095,0.402274489402771,0.3836186826229095,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781320452690125,0.3822644650936126,0.2694450318813324,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.8562886714935303,0.3541735708713531,0.3382849097251892,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500525712966919,0.2350331097841262,1.0713682174682615,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054748535156,1.0,0.5290796756744385,1.0,1.0,0.0,1.0,-2.8010284900665283,2.801022291183472,6.302394922386156e-06,2.160885572433472,0.9281629323959352,0.9281629323959352,0.0,128.59693908691406,98.0,38494.99609375,-0.0,1869.5843505859373,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.52655029296875,293.1499938964844,293.1499938964844,281.25,35379.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874216675758362,1.0,0.0,0.0,3.733133792877197,3.7331583499908447,9.299088219449914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.0146484375,0.0,1622.888916015625,1895.4371337890625,0.0,3286.087158203125,0.9234519600868224,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.810706615447998,0.2970955073833465,0.2702547609806061,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2103271484375,0.893355667591095,0.402274489402771,0.3836186826229095,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781320452690125,0.3822644650936126,0.2694450318813324,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.8562886714935303,0.3541735708713531,0.3382849097251892,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500525712966919,0.2350331097841262,1.0713682174682615,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054748535156,1.0,0.5290796756744385,1.0,1.0,0.0,1.0,-2.8010284900665283,2.801022291183472,6.302394922386156e-06,2.160885572433472,0.9281629323959352,0.9281629323959352,0.0,128.59693908691406,98.0,38494.99609375,-0.0,1869.5843505859373,1.0,281.5576477050781,284.0286865234375,292.9557189941406,295.52655029296875,293.1499938964844,293.1499938964844,281.25,35379.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874216675758362,1.0,0.0,0.0,3.733133792877197,3.7331583499908447,9.299088219449914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.0146484375,0.0,1622.888916015625,1895.4371337890625,0.0,3286.087158203125,0.9234519600868224,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8215319514274597,0.2933258712291717,0.2666659653186798,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9425354003906,0.9071339964866638,0.3980864286422729,0.3794824481010437,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8913345336914062,0.3781097531318664,0.2664066851139068,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8688612580299377,0.3504585921764374,0.3345848619937897,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7604640126228333,0.2322611063718795,1.0579633712768557,284.9424743652344,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376525878906,1.0,0.5186357498168945,1.0,1.0,0.0,1.0,-2.767539978027344,2.767533779144287,6.152866262709722e-06,2.135176420211792,0.9259769320487976,0.9259769320487976,0.0,119.3688507080078,86.0,39038.40625,-0.0,1774.0906982421875,1.0,281.2575378417969,283.7555847167969,292.8544311523437,295.4595947265625,293.1499938964844,293.1499938964844,280.95001220703125,35721.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985207080841064,1.0,0.0,0.0,3.744527101516724,3.74455189704895,9.35593618578423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.5576171875,0.0,1638.7608642578125,1895.4371337890625,0.0,3389.79150390625,0.9262343049049376,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8215319514274597,0.2933258712291717,0.2666659653186798,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9425354003906,0.9071339964866638,0.3980864286422729,0.3794824481010437,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8913345336914062,0.3781097531318664,0.2664066851139068,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8688612580299377,0.3504585921764374,0.3345848619937897,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7604640126228333,0.2322611063718795,1.0579633712768557,284.9424743652344,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376525878906,1.0,0.5186357498168945,1.0,1.0,0.0,1.0,-2.767539978027344,2.767533779144287,6.152866262709722e-06,2.135176420211792,0.9259769320487976,0.9259769320487976,0.0,119.3688507080078,86.0,39038.40625,-0.0,1774.0906982421875,1.0,281.2575378417969,283.7555847167969,292.8544311523437,295.4595947265625,293.1499938964844,293.1499938964844,280.95001220703125,35721.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985207080841064,1.0,0.0,0.0,3.744527101516724,3.74455189704895,9.35593618578423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.5576171875,0.0,1638.7608642578125,1895.4371337890625,0.0,3389.79150390625,0.9262343049049376,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.834813117980957,0.2892956137657165,0.2627986371517181,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6744384765625,0.9259967803955078,0.3935396075248718,0.3749557435512543,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.9080784916877748,0.3736199140548706,0.2630973756313324,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747436523437,0.8848739266395569,0.3464016318321228,0.330510675907135,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737324237823486,0.2291690409183502,1.0428742170333862,284.67437744140625,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06787109375,284.6695251464844,1.0,0.5071595311164856,1.0,1.0,0.0,1.0,-2.73044753074646,2.7304415702819824,5.989264536765404e-06,2.1066641807556152,0.9202110171318054,0.9202110171318054,0.0,109.50233459472656,74.0,39465.47265625,-0.0,1672.458984375,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.38592529296875,293.1499938964844,293.1499938964844,280.6499938964844,36082.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075656533241272,1.0,0.0,0.0,3.742597818374634,3.742622613906861,9.346297247248004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.5634765625,0.0,1639.279052734375,1895.4371337890625,0.0,3473.99853515625,0.9260371327400208,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.834813117980957,0.2892956137657165,0.2627986371517181,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,282.6744384765625,0.9259967803955078,0.3935396075248718,0.3749557435512543,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.9080784916877748,0.3736199140548706,0.2630973756313324,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747436523437,0.8848739266395569,0.3464016318321228,0.330510675907135,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737324237823486,0.2291690409183502,1.0428742170333862,284.67437744140625,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06787109375,284.6695251464844,1.0,0.5071595311164856,1.0,1.0,0.0,1.0,-2.73044753074646,2.7304415702819824,5.989264536765404e-06,2.1066641807556152,0.9202110171318054,0.9202110171318054,0.0,109.50233459472656,74.0,39465.47265625,-0.0,1672.458984375,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.38592529296875,293.1499938964844,293.1499938964844,280.6499938964844,36082.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075656533241272,1.0,0.0,0.0,3.742597818374634,3.742622613906861,9.346297247248004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.5634765625,0.0,1639.279052734375,1895.4371337890625,0.0,3473.99853515625,0.9260371327400208,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4975891113281,0.8429731130599976,0.2872268855571747,0.2608256042003631,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4951477050781,0.9376518130302428,0.3911804556846618,0.3726160526275635,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190850853919984,0.3712979257106781,0.2613949477672577,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946525454521179,0.3442909717559814,0.3283978998661041,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5000915527344,0.7818910479545593,0.2275479286909103,1.0349628925323486,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567321777344,284.48162841796875,1.0,0.5011158585548401,1.0,1.0,0.0,1.0,-2.7111732959747314,2.711167335510254,5.905102170800092e-06,2.091838359832764,0.9154385328292848,0.9154385328292848,0.0,104.34869384765624,74.0,40123.72265625,-0.0,1620.5333251953125,1.0,280.6988830566406,283.28692626953125,292.7290344238281,295.4480285644531,293.1499938964844,293.1499938964844,280.6499938964844,36282.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913848042488098,1.0,0.0,0.0,3.736559152603149,3.736583948135376,9.316161140304756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.0478515625,0.0,1633.7813720703125,1895.4371337890625,0.0,3532.280029296875,0.9247810244560242,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.40838623046875,0.8520419001579285,0.2850782573223114,0.258736252784729,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,282.4075622558594,0.9500502943992616,0.3887254595756531,0.370144784450531,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.9315094351768494,0.3688824772834778,0.2595925331115722,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.9054065346717834,0.3420909643173218,0.3261652886867523,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4092102050781,0.7908760905265808,0.2258538156747818,1.0266213417053225,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.04547119140625,284.4027404785156,1.0,0.4948691725730896,1.0,1.0,0.0,1.0,-2.6908204555511475,2.690814733505249,5.816876637254609e-06,2.076183319091797,0.9108955264091492,0.9108955264091492,0.0,99.18497467041016,62.0,39784.90234375,-0.0,1567.7252197265625,1.0,280.6574401855469,283.2149353027344,292.6550598144531,295.3067321777344,293.1499938964844,293.1499938964844,280.3500061035156,36467.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152541756629944,1.0,0.0,0.0,3.726454973220825,3.726479768753052,9.265845051231736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.9951171875,0.0,1623.4730224609375,1895.4371337890625,0.0,3545.298583984375,0.9226703643798828,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754770159721375,0.2807206809520721,0.2545274198055267,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.1439208984375,0.9776116013526917,0.3837014436721802,0.3651123940944671,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14404296875,0.9610904455184937,0.3639518320560455,0.2559360265731811,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14422607421875,0.9349352121353148,0.3375828564167022,0.3216104209423065,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130121231079102,0.222377598285675,1.0095323324203491,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819108545780182,1.0,1.0,0.0,1.0,-2.6493136882781982,2.649308204650879,5.638980837829877e-06,2.044242143630981,0.8980870246887207,0.8980870246887207,0.0,88.56410217285156,65.0,40000.25390625,-0.0,1461.927490234375,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.220947265625,293.1499938964844,293.1499938964844,280.6499938964844,36886.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218630194664,1.0,0.0,0.0,3.694801092147827,3.6948256492614746,9.10909818685468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.18408203125,0.0,1590.30322265625,1895.4371337890625,0.0,3606.34130859375,0.915861427783966,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754770159721375,0.2807206809520721,0.2545274198055267,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,282.1439208984375,0.9776116013526917,0.3837014436721802,0.3651123940944671,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14404296875,0.9610904455184937,0.3639518320560455,0.2559360265731811,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14422607421875,0.9349352121353148,0.3375828564167022,0.3216104209423065,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130121231079102,0.222377598285675,1.0095323324203491,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819108545780182,1.0,1.0,0.0,1.0,-2.6493136882781982,2.649308204650879,5.638980837829877e-06,2.044242143630981,0.8980870246887207,0.8980870246887207,0.0,88.56410217285156,65.0,40000.25390625,-0.0,1461.927490234375,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.220947265625,293.1499938964844,293.1499938964844,280.6499938964844,36886.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218630194664,1.0,0.0,0.0,3.694801092147827,3.6948256492614746,9.10909818685468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.18408203125,0.0,1590.30322265625,1895.4371337890625,0.0,3606.34130859375,0.915861427783966,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896884918212891,0.2777432799339294,0.2512547969818115,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2706604003906,0.991202712059021,0.3799144327640533,0.3609441518783569,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764981865882874,0.3603760004043579,0.2529801428318023,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521613717079164,0.3341766595840454,0.3178390860557556,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248668909072876,0.2196806073188781,0.9952518343925476,284.2706604003906,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734663963317871,1.0,1.0,0.0,1.0,-2.615114212036133,2.615108728408813,5.494186552823521e-06,2.017780065536499,0.888827383518219,0.888827383518219,0.0,82.58728790283203,83.0,37930.734375,-0.0,1389.4482421875,1.0,280.6423645019531,283.11944580078125,292.36163330078125,294.83282470703125,293.1499938964844,293.1499938964844,280.95001220703125,36993.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020693898200988,1.0,0.0,0.0,3.658111333847046,3.658135652542114,8.929089290177217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.94189453125,0.0,1549.662353515625,1895.4371337890625,0.0,3422.866455078125,0.9077489972114564,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896884918212891,0.2777432799339294,0.2512547969818115,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,282.2706604003906,0.991202712059021,0.3799144327640533,0.3609441518783569,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764981865882874,0.3603760004043579,0.2529801428318023,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521613717079164,0.3341766595840454,0.3178390860557556,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248668909072876,0.2196806073188781,0.9952518343925476,284.2706604003906,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734663963317871,1.0,1.0,0.0,1.0,-2.615114212036133,2.615108728408813,5.494186552823521e-06,2.017780065536499,0.888827383518219,0.888827383518219,0.0,82.58728790283203,83.0,37930.734375,-0.0,1389.4482421875,1.0,280.6423645019531,283.11944580078125,292.36163330078125,294.83282470703125,293.1499938964844,293.1499938964844,280.95001220703125,36993.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020693898200988,1.0,0.0,0.0,3.658111333847046,3.658135652542114,8.929089290177217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.94189453125,0.0,1549.662353515625,1895.4371337890625,0.0,3422.866455078125,0.9077489972114564,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.8766829967498779,0.2759849727153778,0.2495808005332946,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4316711425781,0.9792428612709044,0.3774787187576294,0.3585375547409057,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4316711425781,0.9628706574440002,0.358071893453598,0.2512895464897156,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.431640625,0.9366946816444396,0.3319275379180908,0.3156129121780395,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.8133069276809692,0.2179190516471862,0.9870065450668336,284.4316711425781,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128479003906,284.4318542480469,1.0,0.4729112088680267,1.0,1.0,0.0,1.0,-2.595585823059082,2.5955803394317627,5.4124966482049786e-06,2.002741575241089,0.8794946074485779,0.8794946074485779,0.0,84.7464828491211,101.0,35975.34375,-0.0,1373.501708984375,1.0,280.9416809082031,283.3160705566406,292.2426452636719,294.5720520019531,293.1499938964844,293.1499938964844,281.25,37074.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786978721618652,1.0,0.0,0.0,3.6181585788726807,3.618182420730591,8.735111691748898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.71728515625,0.0,1506.0,1895.4371337890625,0.0,3204.37646484375,0.8988972306251526,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.8766829967498779,0.2759849727153778,0.2495808005332946,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,282.4316711425781,0.9792428612709044,0.3774787187576294,0.3585375547409057,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4316711425781,0.9628706574440002,0.358071893453598,0.2512895464897156,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.431640625,0.9366946816444396,0.3319275379180908,0.3156129121780395,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.8133069276809692,0.2179190516471862,0.9870065450668336,284.4316711425781,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128479003906,284.4318542480469,1.0,0.4729112088680267,1.0,1.0,0.0,1.0,-2.595585823059082,2.5955803394317627,5.4124966482049786e-06,2.002741575241089,0.8794946074485779,0.8794946074485779,0.0,84.7464828491211,101.0,35975.34375,-0.0,1373.501708984375,1.0,280.9416809082031,283.3160705566406,292.2426452636719,294.5720520019531,293.1499938964844,293.1499938964844,281.25,37074.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786978721618652,1.0,0.0,0.0,3.6181585788726807,3.618182420730591,8.735111691748898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.71728515625,0.0,1506.0,1895.4371337890625,0.0,3204.37646484375,0.8988972306251526,1.0,0.0,3.0,1.0,0.0
12331980,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.8490831851959229,0.274716854095459,0.24866983294487,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6007995605469,0.9473852515220642,0.3755001127719879,0.3568865358829498,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9286859035491944,0.3563253283500671,0.2502394914627075,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.9027652740478516,0.3302282392978668,0.3142354488372803,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004943847656,0.7867916226387024,0.2166547924280166,0.982432186603546,284.600830078125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174560546875,284.601318359375,1.0,0.477188378572464,1.0,1.0,0.0,1.0,-2.5840888023376465,2.5840835571289062,5.36492279934464e-06,1.9940040111541748,0.8706019520759583,0.8706019520759583,0.0,92.5857925415039,119.0,34108.109375,-0.0,1393.1337890625,1.0,281.2413330078125,283.5181579589844,292.14825439453125,294.3573913574219,293.1499938964844,293.1499938964844,281.54998779296875,37113.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565844893455505,1.0,0.0,0.0,3.576622009277344,3.576645612716675,8.535704978385183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.9296875,0.0,1461.217041015625,1895.4371337890625,0.0,2996.976806640625,0.8896754384040833,1.0,0.0,3.0,1.0,0.0
12332040,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.8490831851959229,0.274716854095459,0.24866983294487,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,282.6007995605469,0.9473852515220642,0.3755001127719879,0.3568865358829498,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9286859035491944,0.3563253283500671,0.2502394914627075,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.9027652740478516,0.3302282392978668,0.3142354488372803,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004943847656,0.7867916226387024,0.2166547924280166,0.982432186603546,284.600830078125,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174560546875,284.601318359375,1.0,0.477188378572464,1.0,1.0,0.0,1.0,-2.5840888023376465,2.5840835571289062,5.36492279934464e-06,1.9940040111541748,0.8706019520759583,0.8706019520759583,0.0,92.5857925415039,119.0,34108.109375,-0.0,1393.1337890625,1.0,281.2413330078125,283.5181579589844,292.14825439453125,294.3573913574219,293.1499938964844,293.1499938964844,281.54998779296875,37113.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565844893455505,1.0,0.0,0.0,3.576622009277344,3.576645612716675,8.535704978385183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.9296875,0.0,1461.217041015625,1895.4371337890625,0.0,2996.976806640625,0.8896754384040833,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8342521786689758,0.2741560935974121,0.2483357042074203,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7283020019531,0.927164912223816,0.3746280968189239,0.3562347888946533,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9089685678482056,0.3555431067943573,0.2498228400945663,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72760009765625,0.8855552673339844,0.3294710218906402,0.3137000799179077,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7719521522521973,0.2161156982183456,0.9808905124664308,284.7283935546875,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.73809814453125,1.0,0.4805640876293182,1.0,1.0,0.0,1.0,-2.579906463623047,2.579901218414306,5.347741989680799e-06,1.990861773490905,0.8668186664581299,0.8668186664581299,0.0,98.01387786865234,119.0,32739.205078125,-0.0,1411.556884765625,1.0,281.4964599609375,283.6781005859375,292.07647705078125,294.1581726074219,293.1499938964844,293.1499938964844,281.54998779296875,37110.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436344861984253,1.0,0.0,0.0,3.555323362350464,3.555346727371216,8.434348046648665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.9931640625,0.0,1438.4591064453125,1895.4371337890625,0.0,2875.6904296875,0.8849761486053467,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.8200706243515015,0.273680567741394,0.2481397241353988,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7730712890625,0.9076938033103944,0.3738543391227722,0.3557389676570892,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.8915886878967285,0.3548554480075836,0.2495200783014297,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8690329790115356,0.328798234462738,0.3133011162281036,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727355957031,0.7578871846199036,0.2156503796577453,0.9798954725265504,284.7731018066406,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.7737731933594,1.0,0.4845616519451141,1.0,1.0,0.0,1.0,-2.577034950256348,2.5770297050476074,5.336011781764682e-06,1.988729238510132,0.8621493577957153,0.8621493577957153,0.0,104.11597442626952,137.0,32292.62109375,-0.0,1434.60302734375,1.0,281.541015625,283.7220458984375,292.05535888671875,294.1529846191406,293.1499938964844,293.1499938964844,281.8500061035156,37124.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356078863143921,1.0,0.0,0.0,3.534527063369751,3.534550189971924,8.335965731021133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.52294921875,0.0,1416.604736328125,1895.4371337890625,0.0,2800.708740234375,0.8803238272666931,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914417386054993,0.2727686762809753,0.2478300482034683,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9459533691406,0.8746905326843262,0.3723887205123901,0.3548821210861206,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8598272800445557,0.3535565435886383,0.2490025013685226,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8392032980918884,0.3275176286697387,0.3126233518123626,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327154874801636,0.2147892117500305,0.9785506129264832,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.94677734375,1.0,0.4938545823097229,1.0,1.0,0.0,1.0,-2.5725796222686768,2.5725743770599365,5.317933755577542e-06,1.985468864440918,0.8541366457939148,0.8541366457939148,0.0,118.09636688232422,140.0,30512.8125,-0.0,1490.0426025390625,1.0,281.8405456542969,283.92578125,291.9591369628906,293.9486083984375,293.1499938964844,293.1499938964844,282.1499938964844,37118.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148165941238403,1.0,0.0,0.0,3.4925689697265625,3.492591857910156,8.1392295214755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.38916015625,0.0,1372.9793701171875,1895.4371337890625,0.0,2607.617919921875,0.8710050582885742,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914417386054993,0.2727686762809753,0.2478300482034683,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,282.9459533691406,0.8746905326843262,0.3723887205123901,0.3548821210861206,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8598272800445557,0.3535565435886383,0.2490025013685226,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8392032980918884,0.3275176286697387,0.3126233518123626,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327154874801636,0.2147892117500305,0.9785506129264832,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.94677734375,1.0,0.4938545823097229,1.0,1.0,0.0,1.0,-2.5725796222686768,2.5725743770599365,5.317933755577542e-06,1.985468864440918,0.8541366457939148,0.8541366457939148,0.0,118.09636688232422,140.0,30512.8125,-0.0,1490.0426025390625,1.0,281.8405456542969,283.92578125,291.9591369628906,293.9486083984375,293.1499938964844,293.1499938964844,282.1499938964844,37118.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148165941238403,1.0,0.0,0.0,3.4925689697265625,3.492591857910156,8.1392295214755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.38916015625,0.0,1372.9793701171875,1895.4371337890625,0.0,2607.617919921875,0.8710050582885742,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743369340896606,0.2719578742980957,0.2474496364593505,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.117431640625,0.855980396270752,0.37105193734169,0.3539846539497375,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420745134353638,0.3523966073989868,0.2484604567289352,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224184513092041,0.3263453543186188,0.3118840754032135,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182427644729614,0.2140274196863174,0.976877987384796,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4996069669723511,1.0,1.0,0.0,1.0,-2.5674965381622314,2.567491292953491,5.297334610077087e-06,1.981743216514588,0.8465481400489807,0.8465481400489807,0.0,127.82462310791016,128.0,28745.04296875,-0.0,1525.8251953125,1.0,282.14013671875,284.1279296875,291.8600158691406,293.7426147460937,293.1499938964844,293.1499938964844,282.45001220703125,37100.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933969497680664,1.0,0.0,0.0,3.4512221813201904,3.451244354248047,7.947656968099182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.171875,0.0,1330.8416748046875,1895.4371337890625,0.0,2411.215087890625,0.8618277907371521,1.0,0.0,3.0,1.0,0.0
