time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743369340896606,0.2719578742980957,0.2474496364593505,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.117431640625,0.855980396270752,0.37105193734169,0.3539846539497375,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420745134353638,0.3523966073989868,0.2484604567289352,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224184513092041,0.3263453543186188,0.3118840754032135,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182427644729614,0.2140274196863174,0.976877987384796,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4996069669723511,1.0,1.0,0.0,1.0,-2.5674965381622314,2.567491292953491,5.297334610077087e-06,1.981743216514588,0.8465481400489807,0.8465481400489807,0.0,127.82462310791016,128.0,28745.04296875,-0.0,1525.8251953125,1.0,282.14013671875,284.1279296875,291.8600158691406,293.7426147460937,293.1499938964844,293.1499938964844,282.45001220703125,37100.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933969497680664,1.0,0.0,0.0,3.4512221813201904,3.451244354248047,7.947656968099182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.171875,0.0,1330.8416748046875,1895.4371337890625,0.0,2411.215087890625,0.8618277907371521,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.7718132734298706,0.2712922096252441,0.2468635439872741,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.28594970703125,0.8530799150466919,0.3698599338531494,0.3528767228126526,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859191894531,0.8393972516059875,0.351384550333023,0.2477656006813049,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.8197473883628845,0.325299471616745,0.3109160661697387,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855529785156,0.7159028649330139,0.213385060429573,0.9740864634513856,285.2859802246094,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.28668212890625,1.0,0.4988867938518524,1.0,1.0,0.0,1.0,-2.56011176109314,2.5601062774658203,5.2672639867523685e-06,1.976222395896912,0.8393557071685791,0.8393557071685791,0.0,128.8195037841797,116.0,26981.39453125,-0.0,1520.2213134765625,1.0,282.43963623046875,284.32745361328125,291.7596740722656,293.5355834960937,293.1499938964844,293.1499938964844,282.75,37074.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707843780517578,1.0,0.0,0.0,3.4107608795166016,3.410782814025879,7.762396307953168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2744140625,0.0,1290.446533203125,1895.4371337890625,0.0,2207.806884765625,0.852856457233429,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.7718132734298706,0.2712922096252441,0.2468635439872741,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.28594970703125,0.8530799150466919,0.3698599338531494,0.3528767228126526,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859191894531,0.8393972516059875,0.351384550333023,0.2477656006813049,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.8197473883628845,0.325299471616745,0.3109160661697387,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855529785156,0.7159028649330139,0.213385060429573,0.9740864634513856,285.2859802246094,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.28668212890625,1.0,0.4988867938518524,1.0,1.0,0.0,1.0,-2.56011176109314,2.5601062774658203,5.2672639867523685e-06,1.976222395896912,0.8393557071685791,0.8393557071685791,0.0,128.8195037841797,116.0,26981.39453125,-0.0,1520.2213134765625,1.0,282.43963623046875,284.32745361328125,291.7596740722656,293.5355834960937,293.1499938964844,293.1499938964844,282.75,37074.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707843780517578,1.0,0.0,0.0,3.4107608795166016,3.410782814025879,7.762396307953168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2744140625,0.0,1290.446533203125,1895.4371337890625,0.0,2207.806884765625,0.852856457233429,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7776721715927124,0.270797997713089,0.2462272495031356,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.45269775390625,0.8591132760047913,0.3688227534294128,0.3517001569271087,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452445864677429,0.3505367338657379,0.2470268458127975,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.825276255607605,0.3243981003761291,0.3098696172237396,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208592891693115,0.2128841131925583,0.9709067940711976,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946222305297851,1.0,1.0,0.0,1.0,-2.5519683361053467,2.5519630908966064,5.2340642469062e-06,1.9700634479522705,0.8325701951980591,0.8325701951980591,0.0,124.3943328857422,104.0,25235.62890625,-0.0,1490.0513916015625,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37041.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466593980789185,1.0,0.0,0.0,3.371410131454468,3.371431589126587,7.58431667691184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.6748046875,0.0,1251.9501953125,1895.4371337890625,0.0,1996.6209716796875,0.8441420197486877,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.7776721715927124,0.270797997713089,0.2462272495031356,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.45269775390625,0.8591132760047913,0.3688227534294128,0.3517001569271087,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452445864677429,0.3505367338657379,0.2470268458127975,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.825276255607605,0.3243981003761291,0.3098696172237396,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208592891693115,0.2128841131925583,0.9709067940711976,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946222305297851,1.0,1.0,0.0,1.0,-2.5519683361053467,2.5519630908966064,5.2340642469062e-06,1.9700634479522705,0.8325701951980591,0.8325701951980591,0.0,124.3943328857422,104.0,25235.62890625,-0.0,1490.0513916015625,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37041.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466593980789185,1.0,0.0,0.0,3.371410131454468,3.371431589126587,7.58431667691184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.6748046875,0.0,1251.9501953125,1895.4371337890625,0.0,1996.6209716796875,0.8441420197486877,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828097939491272,0.2705865800380707,0.2458858042955398,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5715026855469,0.8645166754722595,0.3683392703533172,0.3510876595973968,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504427075386047,0.3501474559307098,0.2466382086277008,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.830143928527832,0.3239792287349701,0.3093208372592926,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251378297805786,0.2126697301864624,0.9692348837852478,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.491625040769577,1.0,1.0,0.0,1.0,-2.547687292098999,2.547682046890259,5.216634235694073e-06,1.966815710067749,0.8297611474990845,0.8297611474990845,0.0,120.9536361694336,104.0,24023.380859375,-0.0,1469.4251708984375,1.0,282.9902648925781,284.6829528808594,291.5842590332031,293.13916015625,293.1499938964844,293.1499938964844,283.04998779296875,37013.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316490411758423,1.0,0.0,0.0,3.351914167404175,3.351935386657715,7.496853982047469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.81396484375,0.0,1233.093994140625,1895.4371337890625,0.0,1868.9068603515625,0.8398627042770386,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895187735557556,0.2704484462738037,0.2456127256155014,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6137084960937,0.8716221451759338,0.3679237365722656,0.3505386114120483,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8572868704795837,0.3498286306858063,0.2463014125823974,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.8364890217781067,0.323621541261673,0.3088255226612091,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306369543075562,0.2125078290700912,0.967734158039093,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6142883300781,1.0,0.4882420599460602,1.0,1.0,0.0,1.0,-2.543896198272705,2.543890953063965,5.20121193403611e-06,1.9639338254928589,0.8261389136314392,0.8261389136314392,0.0,116.86978912353516,92.0,23628.90234375,-0.0,1446.719482421875,1.0,283.0389099121094,284.73028564453125,291.5648193359375,293.13458251953125,293.1499938964844,293.1499938964844,283.1499938964844,37007.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214410305023193,1.0,0.0,0.0,3.3333332538604736,3.3333544731140137,7.413969456138148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.37353515625,0.0,1215.455810546875,1895.4371337890625,0.0,1783.8941650390625,0.8337202668190002,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058772683143616,0.2697822451591491,0.244799792766571,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.66064453125,0.8893725872039795,0.3667385280132293,0.3491864800453186,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8744569420814514,0.3487999737262726,0.2454184740781784,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523828387260437,0.3225886225700378,0.307605117559433,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442249655723572,0.2119784206151962,0.9640324711799622,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805112779140472,1.0,1.0,0.0,1.0,-2.534323215484619,2.534317970275879,5.162381057743914e-06,1.9566617012023928,0.8177285194396973,0.8177285194396973,0.0,107.76801300048828,80.0,22706.53515625,-0.0,1394.9029541015625,1.0,283.1457824707031,284.802978515625,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.51953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078496813774109,1.0,0.0,0.0,3.273487567901612,3.273508071899414,7.150142096179479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.0478515625,0.0,1158.0916748046875,1895.4371337890625,0.0,1673.2435302734375,0.8189463019371033,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058772683143616,0.2697822451591491,0.244799792766571,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.66064453125,0.8893725872039795,0.3667385280132293,0.3491864800453186,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8744569420814514,0.3487999737262726,0.2454184740781784,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523828387260437,0.3225886225700378,0.307605117559433,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442249655723572,0.2119784206151962,0.9640324711799622,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805112779140472,1.0,1.0,0.0,1.0,-2.534323215484619,2.534317970275879,5.162381057743914e-06,1.9566617012023928,0.8177285194396973,0.8177285194396973,0.0,107.76801300048828,80.0,22706.53515625,-0.0,1394.9029541015625,1.0,283.1457824707031,284.802978515625,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.51953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078496813774109,1.0,0.0,0.0,3.273487567901612,3.273508071899414,7.150142096179479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.0478515625,0.0,1158.0916748046875,1895.4371337890625,0.0,1673.2435302734375,0.8189463019371033,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245891332626343,0.2685815989971161,0.2434992343187332,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474304199219,0.9119266867637634,0.365036129951477,0.3473458886146545,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.8961130976676941,0.3472272157669067,0.2441522181034088,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727517127990723,0.321081668138504,0.3059372305870056,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.761559784412384,0.2110996097326278,0.9587833881378174,285.6473999023437,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463623046875,1.0,0.4717024266719818,1.0,1.0,0.0,1.0,-2.5207207202911377,2.520715713500977,5.107310244056862e-06,1.9462523460388184,0.8070005178451538,0.8070005178451538,0.0,98.02155303955078,68.0,22108.568359375,-0.0,1335.61572265625,1.0,283.1498413085937,284.806884765625,291.4774475097656,292.9924621582031,293.1499938964844,293.1499938964844,283.1499938964844,36207.28515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029317617416382,1.0,0.0,0.0,3.189452171325684,3.189471960067749,6.787744837311038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8271484375,0.0,1079.9656982421875,1895.4371337890625,0.0,1633.9664306640625,0.7994986772537231,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245891332626343,0.2685815989971161,0.2434992343187332,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474304199219,0.9119266867637634,0.365036129951477,0.3473458886146545,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.8961130976676941,0.3472272157669067,0.2441522181034088,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727517127990723,0.321081668138504,0.3059372305870056,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.761559784412384,0.2110996097326278,0.9587833881378174,285.6473999023437,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463623046875,1.0,0.4717024266719818,1.0,1.0,0.0,1.0,-2.5207207202911377,2.520715713500977,5.107310244056862e-06,1.9462523460388184,0.8070005178451538,0.8070005178451538,0.0,98.02155303955078,68.0,22108.568359375,-0.0,1335.61572265625,1.0,283.1498413085937,284.806884765625,291.4774475097656,292.9924621582031,293.1499938964844,293.1499938964844,283.1499938964844,36207.28515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029317617416382,1.0,0.0,0.0,3.189452171325684,3.189471960067749,6.787744837311038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.8271484375,0.0,1079.9656982421875,1895.4371337890625,0.0,1633.9664306640625,0.7994986772537231,1.0,0.0,3.0,1.0,0.0
12333060,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353759765625,0.8474974632263184,0.2670646607875824,0.2418354451656341,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.63525390625,0.9432948231697084,0.3629922568798065,0.3451097011566162,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254342913627625,0.3453167676925659,0.242590844631195,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992331027984619,0.3192515671253204,0.3038979172706604,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.7842863202095032,0.2099515348672866,0.9521039128303528,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4620052874088287,1.0,1.0,0.0,1.0,-2.503685712814331,2.50368070602417,5.038622020947514e-06,1.9331419467926023,0.7945138812065125,0.7945138812065125,0.0,87.84229278564453,56.0,21492.5,-0.0,1270.8828125,1.0,283.1499938964844,284.8131103515625,291.4005432128906,292.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,35566.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981530785560608,1.0,0.0,0.0,3.088460683822632,3.088479518890381,6.364693376781361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.65576171875,0.0,990.8216552734376,1895.4371337890625,0.0,1596.2080078125,0.776258647441864,1.0,0.0,3.0,1.0,0.0
12333120,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353759765625,0.8474974632263184,0.2670646607875824,0.2418354451656341,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.63525390625,0.9432948231697084,0.3629922568798065,0.3451097011566162,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254342913627625,0.3453167676925659,0.242590844631195,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992331027984619,0.3192515671253204,0.3038979172706604,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.7842863202095032,0.2099515348672866,0.9521039128303528,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4620052874088287,1.0,1.0,0.0,1.0,-2.503685712814331,2.50368070602417,5.038622020947514e-06,1.9331419467926023,0.7945138812065125,0.7945138812065125,0.0,87.84229278564453,56.0,21492.5,-0.0,1270.8828125,1.0,283.1499938964844,284.8131103515625,291.4005432128906,292.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,35566.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981530785560608,1.0,0.0,0.0,3.088460683822632,3.088479518890381,6.364693376781361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.65576171875,0.0,990.8216552734376,1895.4371337890625,0.0,1596.2080078125,0.776258647441864,1.0,0.0,3.0,1.0,0.0
12333180,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799569010734558,0.265436589717865,0.2400230914354324,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6291809082031,0.98064124584198,0.3607992529869079,0.3426823318004608,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654213786125184,0.3432714343070984,0.2408974915742874,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9384424686431884,0.3172729313373565,0.3016708195209503,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293334960937,0.8149029612541199,0.2086631506681442,0.9446028470993042,285.6291809082031,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.6286926269531,1.0,0.4516216218471527,1.0,1.0,0.0,1.0,-2.484870195388794,2.484865427017212,4.963224910170538e-06,1.9186190366744995,0.7804681062698364,0.7804681062698364,0.0,77.25483703613281,59.0,20862.75390625,-0.0,1203.142333984375,1.0,283.1499938964844,284.826171875,291.3149108886719,292.7626037597656,293.1499938964844,293.1499938964844,283.1499938964844,34843.17578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908479928970337,1.0,0.0,0.0,2.9735817909240723,2.973599672317505,5.900014343751536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.84228515625,0.0,895.7368774414062,1895.4371337890625,0.0,1539.2891845703125,0.7499653697013855,1.0,0.0,3.0,1.0,0.0
12333240,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.8799569010734558,0.265436589717865,0.2400230914354324,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6291809082031,0.98064124584198,0.3607992529869079,0.3426823318004608,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654213786125184,0.3432714343070984,0.2408974915742874,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9384424686431884,0.3172729313373565,0.3016708195209503,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293334960937,0.8149029612541199,0.2086631506681442,0.9446028470993042,285.6291809082031,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.6286926269531,1.0,0.4516216218471527,1.0,1.0,0.0,1.0,-2.484870195388794,2.484865427017212,4.963224910170538e-06,1.9186190366744995,0.7804681062698364,0.7804681062698364,0.0,77.25483703613281,59.0,20862.75390625,-0.0,1203.142333984375,1.0,283.1499938964844,284.826171875,291.3149108886719,292.7626037597656,293.1499938964844,293.1499938964844,283.1499938964844,34843.17578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908479928970337,1.0,0.0,0.0,2.9735817909240723,2.973599672317505,5.900014343751536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.84228515625,0.0,895.7368774414062,1895.4371337890625,0.0,1539.2891845703125,0.7499653697013855,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8919147849082947,0.2646071314811706,0.2391719818115234,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6307983398437,0.9915245175361632,0.359676718711853,0.3415149450302124,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.977772891521454,0.3422268629074096,0.2400882542133331,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524438381195068,0.3162558376789093,0.3006024956703186,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250178694725037,0.2079900652170181,0.941067099571228,285.6307983398437,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.448233038187027,1.0,1.0,0.0,1.0,-2.475939512252808,2.4759347438812256,4.927582267555408e-06,1.9116947650909424,0.772943377494812,0.772943377494812,0.0,73.95958709716797,59.0,20534.162109375,-0.0,1178.635009765625,1.0,283.1499938964844,284.8382568359375,291.2733154296875,292.70025634765625,293.1499938964844,293.1499938964844,283.1499938964844,34286.84375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862379908561707,1.0,0.0,0.0,2.9044647216796875,2.904482126235962,5.628926373901777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.97607421875,0.0,840.9361572265625,1895.4371337890625,0.0,1503.8846435546875,0.7368612289428711,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.8995190858840942,0.2637641727924347,0.2383567839860916,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6309814453125,0.9977189302444458,0.3585386872291565,0.3403815329074859,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.9849302172660828,0.3411677479743957,0.2393054366111755,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.9608469009399414,0.3152214884757995,0.2995664179325104,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.8313260078430176,0.2072980254888534,0.93767511844635,285.6309814453125,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455614387989044,1.0,1.0,0.0,1.0,-2.4673333168029785,2.4673285484313965,4.893384812021395e-06,1.9050354957580569,0.7650553584098816,0.7650553584098816,0.0,71.8509521484375,77.0,20238.271484375,-0.0,1159.6649169921875,1.0,283.1499938964844,284.8475646972656,291.234375,292.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,34057.9296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811902523040771,1.0,0.0,0.0,2.847000360488892,2.847017288208008,5.40839494078682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.93505859375,0.0,798.50732421875,1895.4371337890625,0.0,1465.5902099609375,0.7211525440216064,1.0,0.0,3.0,1.0,0.0
12333420,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.8797906041145325,0.2620313465595245,0.2369710057973861,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6421203613281,0.9805207848548888,0.3562195599079132,0.3383722901344299,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.965372622013092,0.3390065431594848,0.2379307150840759,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.9381351470947266,0.3131033480167389,0.2977463901042938,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146092295646667,0.2058560848236084,0.9320579767227172,285.6421203613281,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0597229003906,285.6425476074219,1.0,0.446698933839798,1.0,1.0,0.0,1.0,-2.4526689052581787,2.4526641368865967,4.835333129449282e-06,1.8936553001403809,0.7485044598579407,0.7485044598579407,0.0,75.3197250366211,95.0,19628.45703125,-0.0,1157.13916015625,1.0,283.1499938964844,284.8782958984375,291.1636047363281,292.5306091308594,293.1499938964844,293.1499938964844,283.1499938964844,33214.94140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701245307922363,1.0,0.0,0.0,2.710702419281006,2.7107181549072266,4.90294553401327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.61083984375,0.0,702.2283325195312,1895.4371337890625,0.0,1383.4327392578125,0.6902980208396912,1.0,0.0,3.0,1.0,0.0
12333480,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.8797906041145325,0.2620313465595245,0.2369710057973861,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6421203613281,0.9805207848548888,0.3562195599079132,0.3383722901344299,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.965372622013092,0.3390065431594848,0.2379307150840759,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.9381351470947266,0.3131033480167389,0.2977463901042938,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146092295646667,0.2058560848236084,0.9320579767227172,285.6421203613281,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0597229003906,285.6425476074219,1.0,0.446698933839798,1.0,1.0,0.0,1.0,-2.4526689052581787,2.4526641368865967,4.835333129449282e-06,1.8936553001403809,0.7485044598579407,0.7485044598579407,0.0,75.3197250366211,95.0,19628.45703125,-0.0,1157.13916015625,1.0,283.1499938964844,284.8782958984375,291.1636047363281,292.5306091308594,293.1499938964844,293.1499938964844,283.1499938964844,33214.94140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701245307922363,1.0,0.0,0.0,2.710702419281006,2.7107181549072266,4.90294553401327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.61083984375,0.0,702.2283325195312,1895.4371337890625,0.0,1383.4327392578125,0.6902980208396912,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66241455078125,0.8443808555603027,0.2602265775203705,0.2357301712036132,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6625671386719,0.9392915964126588,0.3538410067558288,0.3365267217159271,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.9216052293777466,0.3367835879325866,0.2366755008697509,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.8955217599868774,0.3109155297279358,0.2960809171199798,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809228897094727,0.2043287009000778,0.9271085858345032,285.6625671386719,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6634826660156,1.0,0.4520159065723419,1.0,1.0,0.0,1.0,-2.439504623413086,2.439499855041504,4.783546955877682e-06,1.8834511041641235,0.7310341596603394,0.7310341596603394,0.0,84.45752716064453,113.0,19034.109375,-0.0,1179.9207763671875,1.0,283.1499938964844,284.9187316894531,291.10260009765625,292.4303283691406,293.1499938964844,293.1499938964844,283.1499938964844,32313.69140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584174036979675,1.0,0.0,0.0,2.5667526721954346,2.5667669773101807,4.396037240894657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.79541015625,0.0,609.516357421875,1895.4371337890625,0.0,1299.3258056640625,0.6578890085220337,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66241455078125,0.8443808555603027,0.2602265775203705,0.2357301712036132,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6625671386719,0.9392915964126588,0.3538410067558288,0.3365267217159271,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.9216052293777466,0.3367835879325866,0.2366755008697509,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625061035156,0.8955217599868774,0.3109155297279358,0.2960809171199798,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809228897094727,0.2043287009000778,0.9271085858345032,285.6625671386719,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6634826660156,1.0,0.4520159065723419,1.0,1.0,0.0,1.0,-2.439504623413086,2.439499855041504,4.783546955877682e-06,1.8834511041641235,0.7310341596603394,0.7310341596603394,0.0,84.45752716064453,113.0,19034.109375,-0.0,1179.9207763671875,1.0,283.1499938964844,284.9187316894531,291.10260009765625,292.4303283691406,293.1499938964844,293.1499938964844,283.1499938964844,32313.69140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584174036979675,1.0,0.0,0.0,2.5667526721954346,2.5667669773101807,4.396037240894657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.79541015625,0.0,609.516357421875,1895.4371337890625,0.0,1299.3258056640625,0.6578890085220337,1.0,0.0,3.0,1.0,0.0
12333660,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.8101604580879211,0.2583768367767334,0.234570562839508,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69195556640625,0.894388735294342,0.3514251708984375,0.3347752094268799,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.8795818090438843,0.3345224857330322,0.2354888468980789,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.8565525412559509,0.3086794018745422,0.2944991588592529,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.7476438283920288,0.2027349472045898,0.922476589679718,285.69195556640625,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932678222656,1.0,0.4599116742610931,1.0,1.0,0.0,1.0,-2.4271159172058105,2.4271111488342285,4.735066340799676e-06,1.873843789100647,0.7127979397773743,0.7127979397773743,0.0,97.0379638671875,131.0,18491.5546875,-0.0,1217.581298828125,1.0,283.1499938964844,284.9736633300781,291.0510559082031,292.34259033203125,293.1499938964844,293.1499938964844,283.1499938964844,31354.921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466907262802124,1.0,0.0,0.0,2.4172251224517822,2.417238235473633,3.898769307397744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.32861328125,0.0,522.4392700195312,1895.4371337890625,0.0,1218.147216796875,0.624415397644043,1.0,0.0,3.0,1.0,0.0
12333720,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.8101604580879211,0.2583768367767334,0.234570562839508,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69195556640625,0.894388735294342,0.3514251708984375,0.3347752094268799,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.8795818090438843,0.3345224857330322,0.2354888468980789,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.8565525412559509,0.3086794018745422,0.2944991588592529,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.7476438283920288,0.2027349472045898,0.922476589679718,285.69195556640625,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932678222656,1.0,0.4599116742610931,1.0,1.0,0.0,1.0,-2.4271159172058105,2.4271111488342285,4.735066340799676e-06,1.873843789100647,0.7127979397773743,0.7127979397773743,0.0,97.0379638671875,131.0,18491.5546875,-0.0,1217.581298828125,1.0,283.1499938964844,284.9736633300781,291.0510559082031,292.34259033203125,293.1499938964844,293.1499938964844,283.1499938964844,31354.921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466907262802124,1.0,0.0,0.0,2.4172251224517822,2.417238235473633,3.898769307397744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.32861328125,0.0,522.4392700195312,1895.4371337890625,0.0,1218.147216796875,0.624415397644043,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.7775031328201294,0.2565046846866607,0.233466550707817,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.729736328125,0.8586053252220154,0.348990797996521,0.3330866992473602,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.84521484375,0.3322429358959198,0.2343486696481704,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8243772983551025,0.3064136505126953,0.2929700314998626,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.7200793623924255,0.2010948359966278,0.9180173873901368,285.729736328125,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.7314758300781,1.0,0.469351202249527,1.0,1.0,0.0,1.0,-2.415196657180786,2.415191888809204,4.688659373641713e-06,1.8645977973937988,0.6938676834106445,0.6938676834106445,0.0,111.7907943725586,119.0,17938.951171875,-0.0,1264.3348388671875,1.0,283.1499938964844,285.0378112792969,291.0061950683594,292.2627258300781,293.1499938964844,293.1499938964844,283.1499938964844,30343.9453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635272204875946,1.0,0.0,0.0,2.263908863067627,2.263921022415161,3.419883114474942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.4111328125,0.0,442.38287353515625,1895.4371337890625,0.0,1142.217041015625,0.5903132557868958,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.7775031328201294,0.2565046846866607,0.233466550707817,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.729736328125,0.8586053252220154,0.348990797996521,0.3330866992473602,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.84521484375,0.3322429358959198,0.2343486696481704,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.8243772983551025,0.3064136505126953,0.2929700314998626,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291259765625,0.7200793623924255,0.2010948359966278,0.9180173873901368,285.729736328125,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.7314758300781,1.0,0.469351202249527,1.0,1.0,0.0,1.0,-2.415196657180786,2.415191888809204,4.688659373641713e-06,1.8645977973937988,0.6938676834106445,0.6938676834106445,0.0,111.7907943725586,119.0,17938.951171875,-0.0,1264.3348388671875,1.0,283.1499938964844,285.0378112792969,291.0061950683594,292.2627258300781,293.1499938964844,293.1499938964844,283.1499938964844,30343.9453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635272204875946,1.0,0.0,0.0,2.263908863067627,2.263921022415161,3.419883114474942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.4111328125,0.0,442.38287353515625,1895.4371337890625,0.0,1142.217041015625,0.5903132557868958,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532653808594,0.7700718641281128,0.2555740177631378,0.2327707707881927,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7536315917969,0.8506988883018494,0.3477759063243866,0.3320909440517425,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535705566406,0.837680995464325,0.3311070203781128,0.2336669713258743,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75347900390625,0.8170332312583923,0.3052789270877838,0.292050153017044,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528686523437,0.7134512066841125,0.2002671509981155,0.9150260090827942,285.753662109375,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.7558288574219,1.0,0.4704498946666717,1.0,1.0,0.0,1.0,-2.4076504707336426,2.40764594078064,4.659485057345592e-06,1.858789205551148,0.6842013597488403,0.6842013597488403,0.0,115.36922454833984,119.0,17634.3671875,-0.0,1270.0455322265625,1.0,283.1499938964844,285.0763244628906,290.9849548339844,292.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,29633.896484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629565954208374,1.0,0.0,0.0,2.179710149765014,2.1797215938568115,3.170230513660499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.9169921875,0.0,401.5616455078125,1895.4371337890625,0.0,1105.4742431640625,0.5742385387420654,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7739562988281,0.7667688727378845,0.2546715140342712,0.2320074737071991,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7742919921875,0.8472118973731995,0.3465799689292907,0.3310171663761139,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77423095703125,0.8343586325645447,0.3299930989742279,0.2329296469688415,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.8136591911315918,0.3041608333587646,0.2910495698451996,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.7102763652801514,0.1994543075561523,0.9116352796554564,285.7743225097656,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.04461669921875,285.7763061523437,1.0,0.4701199531555176,1.0,1.0,0.0,1.0,-2.399282932281494,2.399278402328491,4.6271698010968976e-06,1.852307200431824,0.6743277907371521,0.6743277907371521,0.0,116.58723449707033,107.0,17355.765625,-0.0,1265.084716796875,1.0,283.1499938964844,285.10992431640625,290.9648742675781,292.1859436035156,293.1499938964844,293.1499938964844,283.1499938964844,29281.11328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238307952880859,1.0,0.0,0.0,2.108654022216797,2.1086649894714355,2.966907572954369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.50830078125,0.0,370.246826171875,1895.4371337890625,0.0,1069.37939453125,0.5560202598571777,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.825439453125,0.7672922611236572,0.2529665827751159,0.2303990125656128,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8258361816406,0.8477960228919983,0.3442623019218445,0.3287584781646728,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257751464844,0.8349628448486328,0.3278481066226959,0.2313788682222366,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82568359375,0.814102053642273,0.3019922077655792,0.2889312505722046,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.7104966640472412,0.1978943645954132,0.9042880535125732,285.82586669921875,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.8282470703125,1.0,0.4662002325057983,1.0,1.0,0.0,1.0,-2.381403684616089,2.381399154663086,4.55847657576669e-06,1.8384376764297483,0.6542682647705078,0.6542682647705078,0.0,114.62091827392578,95.0,16748.91796875,-0.0,1236.0230712890625,1.0,283.1499938964844,285.1904602050781,290.9258117675781,292.10992431640625,293.1499938964844,293.1499938964844,283.1499938964844,28166.765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118544340133667,1.0,0.0,0.0,1.953280568122864,1.953290700912476,2.545790493968525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.419921875,0.0,306.4648742675781,1895.4371337890625,0.0,996.7908935546876,0.5219631791114807,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.825439453125,0.7672922611236572,0.2529665827751159,0.2303990125656128,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8258361816406,0.8477960228919983,0.3442623019218445,0.3287584781646728,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257751464844,0.8349628448486328,0.3278481066226959,0.2313788682222366,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82568359375,0.814102053642273,0.3019922077655792,0.2889312505722046,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82501220703125,0.7104966640472412,0.1978943645954132,0.9042880535125732,285.82586669921875,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.8282470703125,1.0,0.4662002325057983,1.0,1.0,0.0,1.0,-2.381403684616089,2.381399154663086,4.55847657576669e-06,1.8384376764297483,0.6542682647705078,0.6542682647705078,0.0,114.62091827392578,95.0,16748.91796875,-0.0,1236.0230712890625,1.0,283.1499938964844,285.1904602050781,290.9258117675781,292.10992431640625,293.1499938964844,293.1499938964844,283.1499938964844,28166.765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118544340133667,1.0,0.0,0.0,1.953280568122864,1.953290700912476,2.545790493968525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.419921875,0.0,306.4648742675781,1895.4371337890625,0.0,996.7908935546876,0.5219631791114807,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.774685263633728,0.2513963878154754,0.2287652045488357,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8855895996094,0.8556588888168335,0.3420529663562774,0.326445609331131,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.8425393104553223,0.3258207440376282,0.2297949939966201,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.8213459253311157,0.2999230027198791,0.2867504954338074,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.7168964147567749,0.1964349448680877,0.8966476917266846,285.8856201171875,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414123535156,285.8884582519531,1.0,0.4593747854232788,1.0,1.0,0.0,1.0,-2.3629612922668457,2.362957000732422,4.488152626436204e-06,1.8241156339645384,0.6338090896606445,0.6338090896606445,0.0,108.7418441772461,83.0,16124.861328125,-0.0,1190.94384765625,1.0,283.1499938964844,285.2803649902344,290.8897705078125,292.0356140136719,293.1499938964844,293.1499938964844,283.1499938964844,27000.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990853309631348,1.0,0.0,0.0,1.799751043319702,1.799760103225708,2.161315961757282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.734619140625,0.0,251.1214294433593,1895.4371337890625,0.0,923.719482421875,0.4885777533054352,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.774685263633728,0.2513963878154754,0.2287652045488357,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8855895996094,0.8556588888168335,0.3420529663562774,0.326445609331131,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.8425393104553223,0.3258207440376282,0.2297949939966201,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.8213459253311157,0.2999230027198791,0.2867504954338074,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.7168964147567749,0.1964349448680877,0.8966476917266846,285.8856201171875,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414123535156,285.8884582519531,1.0,0.4593747854232788,1.0,1.0,0.0,1.0,-2.3629612922668457,2.362957000732422,4.488152626436204e-06,1.8241156339645384,0.6338090896606445,0.6338090896606445,0.0,108.7418441772461,83.0,16124.861328125,-0.0,1190.94384765625,1.0,283.1499938964844,285.2803649902344,290.8897705078125,292.0356140136719,293.1499938964844,293.1499938964844,283.1499938964844,27000.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990853309631348,1.0,0.0,0.0,1.799751043319702,1.799760103225708,2.161315961757282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.734619140625,0.0,251.1214294433593,1895.4371337890625,0.0,923.719482421875,0.4885777533054352,1.0,0.0,3.0,1.0,0.0
