time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.7878280282020569,0.2499530613422393,0.2271586805582046,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538269042969,0.8697404265403748,0.3399532437324524,0.3241429030895233,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.856061577796936,0.3239101469516754,0.2282239943742752,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.8338961601257324,0.2979537844657898,0.2845711708068847,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.7277198433876038,0.1950767636299133,0.8890218138694763,285.953857421875,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.04156494140625,285.9571228027344,1.0,0.4507582187652588,1.0,1.0,0.0,1.0,-2.3445985317230225,2.3445940017700195,4.418680418893928e-06,1.8098446130752563,0.6130667924880981,0.6130667924880981,0.0,100.51406860351562,71.0,15485.9833984375,-0.0,1137.218994140625,1.0,283.1499938964844,285.3798217773437,290.8573303222656,291.9639892578125,293.1499938964844,293.1499938964844,283.1499938964844,25785.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855019092559814,1.0,0.0,0.0,1.649968504905701,1.64997661113739,1.816538883758767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.7705078125,0.0,203.9560546875,1895.4371337890625,0.0,851.2608032226562,0.4562736451625824,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.7878280282020569,0.2499530613422393,0.2271586805582046,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9538269042969,0.8697404265403748,0.3399532437324524,0.3241429030895233,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.856061577796936,0.3239101469516754,0.2282239943742752,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95361328125,0.8338961601257324,0.2979537844657898,0.2845711708068847,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95269775390625,0.7277198433876038,0.1950767636299133,0.8890218138694763,285.953857421875,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.04156494140625,285.9571228027344,1.0,0.4507582187652588,1.0,1.0,0.0,1.0,-2.3445985317230225,2.3445940017700195,4.418680418893928e-06,1.8098446130752563,0.6130667924880981,0.6130667924880981,0.0,100.51406860351562,71.0,15485.9833984375,-0.0,1137.218994140625,1.0,283.1499938964844,285.3798217773437,290.8573303222656,291.9639892578125,293.1499938964844,293.1499938964844,283.1499938964844,25785.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855019092559814,1.0,0.0,0.0,1.649968504905701,1.64997661113739,1.816538883758767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.7705078125,0.0,203.9560546875,1895.4371337890625,0.0,851.2608032226562,0.4562736451625824,1.0,0.0,3.0,1.0,0.0
12334380,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298156738281,0.8067891597747803,0.2486271113157272,0.2256061136722564,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304260253906,0.8904626965522766,0.3379600346088409,0.3218851685523987,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03033447265625,0.8761165142059326,0.3221118152141571,0.2266904562711715,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.8522690534591675,0.2960806787014007,0.2824273407459259,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.7431850433349609,0.1938143223524093,0.8815658688545227,286.03045654296875,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341491699219,1.0,0.4410141110420227,1.0,1.0,0.0,1.0,-2.326646566390991,2.3266422748565674,4.351297320681624e-06,1.7958847284317017,0.5921536087989807,0.5921536087989807,0.0,90.88593292236328,59.0,14833.880859375,-0.0,1079.17822265625,1.0,283.1499938964844,285.48858642578125,290.82861328125,291.8953552246094,293.1499938964844,293.1499938964844,283.1499938964844,24529.978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711808204650879,1.0,0.0,0.0,1.5056617259979248,1.505669116973877,1.5126840935408836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.659423828125,0.0,164.42242431640625,1895.4371337890625,0.0,780.7027587890625,0.4254032075405121,1.0,0.0,3.0,1.0,0.0
12334440,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298156738281,0.8067891597747803,0.2486271113157272,0.2256061136722564,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0304260253906,0.8904626965522766,0.3379600346088409,0.3218851685523987,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03033447265625,0.8761165142059326,0.3221118152141571,0.2266904562711715,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.8522690534591675,0.2960806787014007,0.2824273407459259,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.7431850433349609,0.1938143223524093,0.8815658688545227,286.03045654296875,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341491699219,1.0,0.4410141110420227,1.0,1.0,0.0,1.0,-2.326646566390991,2.3266422748565674,4.351297320681624e-06,1.7958847284317017,0.5921536087989807,0.5921536087989807,0.0,90.88593292236328,59.0,14833.880859375,-0.0,1079.17822265625,1.0,283.1499938964844,285.48858642578125,290.82861328125,291.8953552246094,293.1499938964844,293.1499938964844,283.1499938964844,24529.978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711808204650879,1.0,0.0,0.0,1.5056617259979248,1.505669116973877,1.5126840935408836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.659423828125,0.0,164.42242431640625,1895.4371337890625,0.0,780.7027587890625,0.4254032075405121,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07537841796875,0.8181440830230713,0.248006597161293,0.2248527407646179,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762023925781,0.9037041664123536,0.337003082036972,0.3207776546478271,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.889083743095398,0.3212542831897735,0.2259406596422195,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.07586669921875,0.8642836809158325,0.295179545879364,0.2813732028007507,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07452392578125,0.7532617449760437,0.193217322230339,0.8779224753379822,286.07623291015625,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.0810852050781,1.0,0.4358491897583008,1.0,1.0,0.0,1.0,-2.317867040634156,2.3178627490997314,4.3185364120290615e-06,1.7890547513961792,0.5817257761955261,0.5817257761955261,0.0,85.73589324951172,59.0,14497.4052734375,-0.0,1049.3594970703125,1.0,283.1499938964844,285.5516052246094,290.815185546875,291.8607788085937,293.1499938964844,293.1499938964844,283.1499938964844,23689.388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637475848197937,1.0,0.0,0.0,1.4300966262817385,1.4301035404205322,1.3646591412452838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.185546875,0.0,145.46090698242188,1895.4371337890625,0.0,746.3280639648438,0.4117310345172882,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.8309534192085266,0.2474226355552673,0.2241259515285492,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1202697753906,0.9205653667449952,0.3360806107521057,0.319695770740509,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.9044524431228638,0.3204331696033478,0.2252113074064254,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199645996094,0.8787635564804077,0.2943090200424194,0.2803410589694977,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.7654820680618286,0.1926476508378982,0.8743687868118286,286.12030029296875,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.12481689453125,1.0,0.4305386841297149,1.0,1.0,0.0,1.0,-2.3093090057373047,2.309304714202881,4.286723196855746e-06,1.782394528388977,0.5712699294090271,0.5712699294090271,0.0,80.41963958740234,47.0,14211.6064453125,-0.0,1019.336181640625,1.0,283.1499938964844,285.6111145019531,290.8037414550781,291.8309936523437,293.1499938964844,293.1499938964844,283.1499938964844,23238.572265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562772154808044,1.0,0.0,0.0,1.368472933769226,1.368479609489441,1.2495851819949166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.815673828125,0.0,131.79458618164062,1895.4371337890625,0.0,713.2652587890625,0.3962598443031311,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8652538657188416,0.2463594377040863,0.2227504998445511,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2214660644531,0.9648074507713318,0.3343366980552673,0.3176099956035614,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213439941406,0.9488351345062256,0.3188968598842621,0.2238136231899261,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.9183388948440552,0.2926574349403381,0.2783443033695221,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197570800781,0.7985813617706299,0.1915879100561142,0.8675420880317688,286.22149658203125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264099121094,1.0,0.4195798933506012,1.0,1.0,0.0,1.0,-2.292872428894043,2.292868137359619,4.225960765324999e-06,1.7695977687835691,0.5505799651145935,0.5505799651145935,0.0,69.4310531616211,35.0,13592.9638671875,-0.0,959.2325439453124,1.0,283.1499938964844,285.7454833984375,290.78369140625,291.7727966308594,293.1499938964844,293.1499938964844,283.1499938964844,21924.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412665605545044,1.0,0.0,0.0,1.2398662567138672,1.2398722171783447,1.0257537752522697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.162841796875,0.0,105.25888061523438,1895.4371337890625,0.0,651.1256103515625,0.3690718710422516,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8652538657188416,0.2463594377040863,0.2227504998445511,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2214660644531,0.9648074507713318,0.3343366980552673,0.3176099956035614,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2213439941406,0.9488351345062256,0.3188968598842621,0.2238136231899261,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.9183388948440552,0.2926574349403381,0.2783443033695221,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197570800781,0.7985813617706299,0.1915879100561142,0.8675420880317688,286.22149658203125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264099121094,1.0,0.4195798933506012,1.0,1.0,0.0,1.0,-2.292872428894043,2.292868137359619,4.225960765324999e-06,1.7695977687835691,0.5505799651145935,0.5505799651145935,0.0,69.4310531616211,35.0,13592.9638671875,-0.0,959.2325439453124,1.0,283.1499938964844,285.7454833984375,290.78369140625,291.7727966308594,293.1499938964844,293.1499938964844,283.1499938964844,21924.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412665605545044,1.0,0.0,0.0,1.2398662567138672,1.2398722171783447,1.0257537752522697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.162841796875,0.0,105.25888061523438,1895.4371337890625,0.0,651.1256103515625,0.3690718710422516,1.0,0.0,3.0,1.0,0.0
12334740,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275146484375,0.9116589426994324,0.2453949451446533,0.2215261906385421,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282165527344,0.9990000128746032,0.3329112827777862,0.3075962662696838,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32818603515625,0.9950191378593444,0.3174633979797363,0.2225356847047805,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279724121094,0.9708146452903748,0.2910903394222259,0.2764914035797119,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3266906738281,0.8381096720695496,0.1906027197837829,0.8613487482070923,286.32830810546875,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3323974609375,1.0,0.4079093933105469,1.0,1.0,0.0,1.0,-2.2681455612182617,2.268141508102417,4.135983544983901e-06,1.7506729364395142,0.5301212072372437,0.5301212072372437,0.0,59.34244537353516,53.0,12942.4287109375,-0.0,895.2821044921875,1.0,283.1499938964844,285.8853759765625,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262498259544373,1.0,0.0,0.0,1.1204123497009275,1.1204177141189575,8.376242277563507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.0234375,0.0,83.88050079345703,1895.4371337890625,0.0,594.3656616210938,0.3468946814537048,1.0,0.0,3.0,1.0,0.0
12334800,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275146484375,0.9116589426994324,0.2453949451446533,0.2215261906385421,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3282165527344,0.9990000128746032,0.3329112827777862,0.3075962662696838,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32818603515625,0.9950191378593444,0.3174633979797363,0.2225356847047805,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279724121094,0.9708146452903748,0.2910903394222259,0.2764914035797119,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3266906738281,0.8381096720695496,0.1906027197837829,0.8613487482070923,286.32830810546875,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3323974609375,1.0,0.4079093933105469,1.0,1.0,0.0,1.0,-2.2681455612182617,2.268141508102417,4.135983544983901e-06,1.7506729364395142,0.5301212072372437,0.5301212072372437,0.0,59.34244537353516,53.0,12942.4287109375,-0.0,895.2821044921875,1.0,283.1499938964844,285.8853759765625,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262498259544373,1.0,0.0,0.0,1.1204123497009275,1.1204177141189575,8.376242277563507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.0234375,0.0,83.88050079345703,1895.4371337890625,0.0,594.3656616210938,0.3468946814537048,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140014648437,0.9157167673110962,0.244398757815361,0.2206111401319503,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9990000128746032,0.3332502841949463,0.3027462363243103,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41473388671875,0.9977781176567078,0.3160287141799927,0.2215144783258438,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.9740371108055116,0.2895152866840362,0.2749754190444946,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130554199219,0.8409249782562256,0.1896443665027618,0.8568490147590637,286.4148864746094,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533142089844,286.42022705078125,1.0,0.4056752324104309,1.0,1.0,0.0,1.0,-2.2527849674224854,2.2527809143066406,4.079430254932959e-06,1.7382372617721558,0.5093863606452942,0.5093863606452942,0.0,58.07542419433594,71.0,12383.787109375,-0.0,875.3998413085938,1.0,283.1499938964844,286.0011291503906,290.7523193359375,291.6685485839844,293.1499938964844,293.1499938964844,283.1499938964844,20009.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115848183631897,1.0,0.0,0.0,1.0269426107406616,1.0269476175308228,7.036971538809669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.90625,0.0,70.302001953125,1895.4371337890625,0.0,543.766845703125,0.3295323848724365,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140014648437,0.9157167673110962,0.244398757815361,0.2206111401319503,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9990000128746032,0.3332502841949463,0.3027462363243103,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41473388671875,0.9977781176567078,0.3160287141799927,0.2215144783258438,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145202636719,0.9740371108055116,0.2895152866840362,0.2749754190444946,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4130554199219,0.8409249782562256,0.1896443665027618,0.8568490147590637,286.4148864746094,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533142089844,286.42022705078125,1.0,0.4056752324104309,1.0,1.0,0.0,1.0,-2.2527849674224854,2.2527809143066406,4.079430254932959e-06,1.7382372617721558,0.5093863606452942,0.5093863606452942,0.0,58.07542419433594,71.0,12383.787109375,-0.0,875.3998413085938,1.0,283.1499938964844,286.0011291503906,290.7523193359375,291.6685485839844,293.1499938964844,293.1499938964844,283.1499938964844,20009.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115848183631897,1.0,0.0,0.0,1.0269426107406616,1.0269476175308228,7.036971538809669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.90625,0.0,70.302001953125,1895.4371337890625,0.0,543.766845703125,0.3295323848724365,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.891063928604126,0.2433985620737075,0.2198639065027237,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51904296875,0.9915831089019777,0.3314355909824371,0.3148903846740722,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9768316745758056,0.3145816028118133,0.2206239700317382,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9480617642402648,0.2879495322704315,0.2736549973487854,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8207980990409851,0.1886926144361496,0.8533525466918945,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560302734375,286.5246276855469,1.0,0.41029754281044,1.0,1.0,0.0,1.0,-2.259695529937744,2.2596914768218994,4.104831532458775e-06,1.743837594985962,0.4889372885227203,0.4889372885227203,0.0,62.17144393920898,89.0,11922.677734375,-0.0,897.8535766601562,1.0,283.1499938964844,286.1283569335937,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978595077991485,1.0,0.0,0.0,0.945820689201355,0.9458253979682922,5.969130967287128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.41552734375,0.0,60.13838577270508,1895.4371337890625,0.0,500.4000854492188,0.3155122399330139,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.891063928604126,0.2433985620737075,0.2198639065027237,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51904296875,0.9915831089019777,0.3314355909824371,0.3148903846740722,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9768316745758056,0.3145816028118133,0.2206239700317382,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9480617642402648,0.2879495322704315,0.2736549973487854,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8207980990409851,0.1886926144361496,0.8533525466918945,286.5190734863281,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560302734375,286.5246276855469,1.0,0.41029754281044,1.0,1.0,0.0,1.0,-2.259695529937744,2.2596914768218994,4.104831532458775e-06,1.743837594985962,0.4889372885227203,0.4889372885227203,0.0,62.17144393920898,89.0,11922.677734375,-0.0,897.8535766601562,1.0,283.1499938964844,286.1283569335937,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978595077991485,1.0,0.0,0.0,0.945820689201355,0.9458253979682922,5.969130967287128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.41552734375,0.0,60.13838577270508,1895.4371337890625,0.0,500.4000854492188,0.3155122399330139,1.0,0.0,3.0,1.0,0.0
12335100,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648803710937,0.8658175468444824,0.242856740951538,0.2195891588926315,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.9661597013473512,0.3300789296627044,0.313794195652008,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655822753906,0.9489250779151917,0.3138324618339538,0.2202625572681427,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653686523437,0.9173652529716492,0.2871322333812713,0.273103266954422,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639953613281,0.7980957627296448,0.1881644874811172,0.8520471453666687,286.56573486328125,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706481933594,1.0,0.4139274954795837,1.0,1.0,0.0,1.0,-2.255311250686645,2.255307197570801,4.088682089786744e-06,1.740270495414734,0.4786887466907501,0.4786887466907501,0.0,67.19308471679688,89.0,11672.279296875,-0.0,912.8795776367188,1.0,283.1499938964844,286.1875,290.739990234375,291.6116027832031,293.1499938964844,293.1499938964844,283.1499938964844,19493.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915485680103302,1.0,0.0,0.0,0.9085346460342408,0.9085392355918884,5.5077784111290384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.116455078125,0.0,55.91423797607422,1895.4371337890625,0.0,481.667724609375,0.3093948662281036,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60986328125,0.8426980972290039,0.2422851771116256,0.2193153649568557,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6106872558594,0.9367187023162842,0.3288735151290893,0.3128277659416199,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6105651855469,0.9189034104347228,0.3130583167076111,0.2199078053236007,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103515625,0.8903450965881348,0.286291092634201,0.2725588977336883,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6089782714844,0.77560955286026,0.1876081377267837,0.8507413268089294,286.6107177734375,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6155700683594,1.0,0.4182179272174835,1.0,1.0,0.0,1.0,-2.251172542572021,2.2511684894561768,4.073704076290596e-06,1.7370399236679075,0.4684128165245056,0.4684128165245056,0.0,73.0469970703125,107.0,11424.7255859375,-0.0,931.2518920898438,1.0,283.1499938964844,286.2440185546875,290.73455810546875,291.5895690917969,293.1499938964844,293.1499938964844,283.1499938964844,19379.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852280616760254,1.0,0.0,0.0,0.8728697299957275,0.8728742003440857,5.0838455223356505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.654296875,0.0,52.113162994384766,1895.4371337890625,0.0,463.6277770996094,0.3037334382534027,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699462890625,0.802751362323761,0.2410721778869629,0.2187674790620803,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.8851569890975952,0.3267141878604889,0.3112701773643493,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001342773437,0.8709588646888733,0.3114479482173919,0.2192049771547317,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999206542969,0.8458704352378845,0.2845466434955597,0.2714804708957672,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985778808594,0.7379617094993591,0.1864257901906967,0.8481358289718628,286.7002868652344,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7051696777344,1.0,0.4282505810260772,1.0,1.0,0.0,1.0,-2.2433738708496094,2.2433698177337646,4.045563855470391e-06,1.7309542894363403,0.4478315114974975,0.4478315114974975,0.0,86.62567901611328,110.0,10935.1962890625,-0.0,975.419677734375,1.0,283.1499938964844,286.3556213378906,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716787040233612,1.0,0.0,0.0,0.8059729337692261,0.8059772253036499,4.3344535072265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.500732421875,0.0,45.54719161987305,1895.4371337890625,0.0,427.2462158203125,0.2935508191585541,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699462890625,0.802751362323761,0.2410721778869629,0.2187674790620803,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70025634765625,0.8851569890975952,0.3267141878604889,0.3112701773643493,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001342773437,0.8709588646888733,0.3114479482173919,0.2192049771547317,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999206542969,0.8458704352378845,0.2845466434955597,0.2714804708957672,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985778808594,0.7379617094993591,0.1864257901906967,0.8481358289718628,286.7002868652344,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7051696777344,1.0,0.4282505810260772,1.0,1.0,0.0,1.0,-2.2433738708496094,2.2433698177337646,4.045563855470391e-06,1.7309542894363403,0.4478315114974975,0.4478315114974975,0.0,86.62567901611328,110.0,10935.1962890625,-0.0,975.419677734375,1.0,283.1499938964844,286.3556213378906,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716787040233612,1.0,0.0,0.0,0.8059729337692261,0.8059772253036499,4.3344535072265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.500732421875,0.0,45.54719161987305,1895.4371337890625,0.0,427.2462158203125,0.2935508191585541,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.7780112624168396,0.2398101240396499,0.2180292010307312,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.8579665422439575,0.3247114717960357,0.3097618520259857,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78839111328125,0.845122218132019,0.3097905814647674,0.2183576822280883,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881774902344,0.8216660618782043,0.2827479839324951,0.270201563835144,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.786865234375,0.7170868515968323,0.1851828098297119,0.8445447087287903,286.7885437011719,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933044433594,1.0,0.43462935090065,1.0,1.0,0.0,1.0,-2.23380970954895,2.233805894851685,4.011253167846007e-06,1.723524808883667,0.4271956086158752,0.4271956086158752,0.0,96.60868072509766,98.0,10446.6123046875,-0.0,1003.7755737304688,1.0,283.1499938964844,286.4651184082031,290.69921875,291.4831848144531,293.1499938964844,293.1499938964844,283.1499938964844,19052.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567109644412994,1.0,0.0,0.0,0.7442494630813599,0.7442536354064941,3.695987871310536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.21240234375,0.0,40.075469970703125,1895.4371337890625,0.0,390.39361572265625,0.2846010029315948,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877197265625,0.7780112624168396,0.2398101240396499,0.2180292010307312,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.8579665422439575,0.3247114717960357,0.3097618520259857,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78839111328125,0.845122218132019,0.3097905814647674,0.2183576822280883,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881774902344,0.8216660618782043,0.2827479839324951,0.270201563835144,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.786865234375,0.7170868515968323,0.1851828098297119,0.8445447087287903,286.7885437011719,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933044433594,1.0,0.43462935090065,1.0,1.0,0.0,1.0,-2.23380970954895,2.233805894851685,4.011253167846007e-06,1.723524808883667,0.4271956086158752,0.4271956086158752,0.0,96.60868072509766,98.0,10446.6123046875,-0.0,1003.7755737304688,1.0,283.1499938964844,286.4651184082031,290.69921875,291.4831848144531,293.1499938964844,293.1499938964844,283.1499938964844,19052.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567109644412994,1.0,0.0,0.0,0.7442494630813599,0.7442536354064941,3.695987871310536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.21240234375,0.0,40.075469970703125,1895.4371337890625,0.0,390.39361572265625,0.2846010029315948,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.772059440612793,0.2385848760604858,0.2170013785362243,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8514190912246704,0.3228113651275635,0.3080378174781799,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.839022696018219,0.3081592917442322,0.2172799408435821,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.8155028820037842,0.2809582650661468,0.2685976922512054,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.7114343047142029,0.1839436292648315,0.839393138885498,286.8842163085937,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.8898010253906,1.0,0.4340631067752838,1.0,1.0,0.0,1.0,-2.221097946166992,2.2210941314697266,3.965892574342433e-06,1.7136510610580444,0.4066380262374878,0.4066380262374878,0.0,98.56073760986328,86.0,9977.5419921875,-0.0,998.2508544921876,1.0,283.1499938964844,286.57293701171875,290.681884765625,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406515955924988,1.0,0.0,0.0,0.6873425245285034,0.6873465776443481,3.1523896382168466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.754150390625,0.0,35.471553802490234,1895.4371337890625,0.0,354.308837890625,0.2766518890857696,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.772059440612793,0.2385848760604858,0.2170013785362243,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8514190912246704,0.3228113651275635,0.3080378174781799,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.839022696018219,0.3081592917442322,0.2172799408435821,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8837890625,0.8155028820037842,0.2809582650661468,0.2685976922512054,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822631835937,0.7114343047142029,0.1839436292648315,0.839393138885498,286.8842163085937,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.8898010253906,1.0,0.4340631067752838,1.0,1.0,0.0,1.0,-2.221097946166992,2.2210941314697266,3.965892574342433e-06,1.7136510610580444,0.4066380262374878,0.4066380262374878,0.0,98.56073760986328,86.0,9977.5419921875,-0.0,998.2508544921876,1.0,283.1499938964844,286.57293701171875,290.681884765625,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406515955924988,1.0,0.0,0.0,0.6873425245285034,0.6873465776443481,3.1523896382168466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.754150390625,0.0,35.471553802490234,1895.4371337890625,0.0,354.308837890625,0.2766518890857696,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.986572265625,0.7767205238342285,0.2374962419271469,0.2158854901790619,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8561551570892334,0.3210539221763611,0.3062350749969482,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98736572265625,0.8437009453773499,0.3066493570804596,0.2161227911710739,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870910644531,0.8197534084320068,0.279262512922287,0.2668609917163849,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855041503906,0.7152111530303955,0.1827871948480606,0.8335611820220947,286.9875183105469,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.9931640625,1.0,0.4294193983078003,1.0,1.0,0.0,1.0,-2.2071118354797363,2.2071080207824707,3.916251444024965e-06,1.7027571201324463,0.386318564414978,0.386318564414978,0.0,95.19786071777344,74.0,9521.8466796875,-0.0,971.5,1.0,283.1499938964844,286.6820678710937,290.667724609375,291.3797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18835.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242289066314697,1.0,0.0,0.0,0.6352717280387878,0.635275661945343,2.692852163477255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.5947265625,0.0,31.58853530883789,1895.4371337890625,0.0,320.6052551269531,0.2695638537406921,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.986572265625,0.7767205238342285,0.2374962419271469,0.2158854901790619,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8561551570892334,0.3210539221763611,0.3062350749969482,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98736572265625,0.8437009453773499,0.3066493570804596,0.2161227911710739,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9870910644531,0.8197534084320068,0.279262512922287,0.2668609917163849,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855041503906,0.7152111530303955,0.1827871948480606,0.8335611820220947,286.9875183105469,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.9931640625,1.0,0.4294193983078003,1.0,1.0,0.0,1.0,-2.2071118354797363,2.2071080207824707,3.916251444024965e-06,1.7027571201324463,0.386318564414978,0.386318564414978,0.0,95.19786071777344,74.0,9521.8466796875,-0.0,971.5,1.0,283.1499938964844,286.6820678710937,290.667724609375,291.3797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18835.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242289066314697,1.0,0.0,0.0,0.6352717280387878,0.635275661945343,2.692852163477255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.5947265625,0.0,31.58853530883789,1895.4371337890625,0.0,320.6052551269531,0.2695638537406921,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376281738281,0.7820049524307251,0.2369929850101471,0.2153199613094329,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8616763353347778,0.3202160596847534,0.3053256273269653,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384216308594,0.8490564227104187,0.3059315979480743,0.2155351638793945,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03814697265625,0.8246805667877197,0.2784451246261596,0.2659728825092315,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365905761719,0.7195620536804199,0.1822393983602523,0.8305456042289734,287.03857421875,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442199707031,1.0,0.4260487556457519,1.0,1.0,0.0,1.0,-2.1999456882476807,2.199941635131836,3.890942025464028e-06,1.697173237800598,0.3762106895446777,0.3762106895446777,0.0,92.21634674072266,74.0,9295.888671875,-0.0,953.197509765625,1.0,283.1499938964844,286.73553466796875,290.66162109375,291.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,18786.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160988628864288,1.0,0.0,0.0,0.6107679009437561,0.6107717752456665,2.4891203764809692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.476318359375,0.0,29.85746192932129,1895.4371337890625,0.0,304.95611572265625,0.2663232982158661,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884704589844,0.7890610098838806,0.2365098744630813,0.2147518396377563,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8691362142562866,0.3193980753421783,0.304413229227066,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892333984375,0.8562788963317871,0.3052323758602142,0.2149441540241241,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889892578125,0.8312423229217529,0.2776431441307068,0.2650769650936126,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.725252628326416,0.1817082911729812,0.8274972438812256,287.08941650390625,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.09503173828125,1.0,0.4221739172935486,1.0,1.0,0.0,1.0,-2.1927199363708496,2.192715883255005,3.865509825118352e-06,1.6915420293807983,0.3661369085311889,0.3661369085311889,0.0,88.63025665283203,62.0,9071.7431640625,-0.0,932.690673828125,1.0,283.1499938964844,286.788330078125,290.6557006835937,291.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18738.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408067911863327,1.0,0.0,0.0,0.5872206091880798,0.5872244834899902,2.3008912108934965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.031494140625,0.0,28.247726440429688,1895.4371337890625,0.0,290.0873413085937,0.2632833123207092,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890563964844,0.8085545301437378,0.2355902343988418,0.2136126309633255,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.8902519941329956,0.3178076148033142,0.3025842905044555,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898498535156,0.876829206943512,0.3038769960403442,0.2137569934129715,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1895751953125,0.8497703075408936,0.2760750353336334,0.2632705271244049,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1880187988281,0.7409511804580688,0.1806870698928833,0.8213529586791992,287.19000244140625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.1955871582031,1.0,0.4132695496082306,1.0,1.0,0.0,1.0,-2.1781790256500244,2.178175210952759,3.814598358076182e-06,1.6802079677581787,0.3460827469825744,0.3460827469825744,0.0,80.13758850097656,50.0,8630.1064453125,-0.0,887.0764770507812,1.0,283.1499938964844,286.8916320800781,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923243284225464,1.0,0.0,0.0,0.5429148077964783,0.5429186224937439,1.9667849571192164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.5830078125,0.0,25.358776092529297,1895.4371337890625,0.0,262.4027404785156,0.2577767670154571,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890563964844,0.8085545301437378,0.2355902343988418,0.2136126309633255,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.8902519941329956,0.3178076148033142,0.3025842905044555,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898498535156,0.876829206943512,0.3038769960403442,0.2137569934129715,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1895751953125,0.8497703075408936,0.2760750353336334,0.2632705271244049,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1880187988281,0.7409511804580688,0.1806870698928833,0.8213529586791992,287.19000244140625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.1955871582031,1.0,0.4132695496082306,1.0,1.0,0.0,1.0,-2.1781790256500244,2.178175210952759,3.814598358076182e-06,1.6802079677581787,0.3460827469825744,0.3460827469825744,0.0,80.13758850097656,50.0,8630.1064453125,-0.0,887.0764770507812,1.0,283.1499938964844,286.8916320800781,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923243284225464,1.0,0.0,0.0,0.5429148077964783,0.5429186224937439,1.9667849571192164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.5830078125,0.0,25.358776092529297,1895.4371337890625,0.0,262.4027404785156,0.2577767670154571,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28778076171875,0.8344882130622864,0.2347138673067093,0.2124729752540588,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.9226901531219482,0.3162590861320495,0.3007534146308899,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2885437011719,0.907438337802887,0.3025612533092499,0.2125666886568069,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28826904296875,0.877948522567749,0.2745391726493835,0.261452317237854,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867431640625,0.764702558517456,0.1797059625387191,0.8151873350143433,287.2886962890625,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.294189453125,1.0,0.4032426476478576,1.0,1.0,0.0,1.0,-2.1635921001434326,2.163588285446167,3.76388561562635e-06,1.668835997581482,0.3261337578296661,0.3261337578296661,0.0,70.46541595458984,38.0,8198.5908203125,-0.0,837.6531982421875,1.0,283.1499938964844,286.99139404296875,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769614100456238,1.0,0.0,0.0,0.502114474773407,0.5021182298660278,1.682282579906769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.663818359375,0.0,22.85323905944824,1895.4371337890625,0.0,236.8853302001953,0.2529675960540771,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28778076171875,0.8344882130622864,0.2347138673067093,0.2124729752540588,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.9226901531219482,0.3162590861320495,0.3007534146308899,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2885437011719,0.907438337802887,0.3025612533092499,0.2125666886568069,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28826904296875,0.877948522567749,0.2745391726493835,0.261452317237854,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867431640625,0.764702558517456,0.1797059625387191,0.8151873350143433,287.2886962890625,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.294189453125,1.0,0.4032426476478576,1.0,1.0,0.0,1.0,-2.1635921001434326,2.163588285446167,3.76388561562635e-06,1.668835997581482,0.3261337578296661,0.3261337578296661,0.0,70.46541595458984,38.0,8198.5908203125,-0.0,837.6531982421875,1.0,283.1499938964844,286.99139404296875,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769614100456238,1.0,0.0,0.0,0.502114474773407,0.5021182298660278,1.682282579906769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.663818359375,0.0,22.85323905944824,1895.4371337890625,0.0,236.8853302001953,0.2529675960540771,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3850402832031,0.8732687830924988,0.2338634133338928,0.2113333791494369,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.9710357189178468,0.3147353827953338,0.2989214658737182,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38580322265625,0.9567778706550598,0.3012685477733612,0.2113742381334304,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855285644531,0.92207533121109,0.273019790649414,0.2596250772476196,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.38397216796875,0.801399290561676,0.1787493675947189,0.8090156316757202,287.385986328125,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3915405273437,1.0,0.3924411535263061,1.0,1.0,0.0,1.0,-2.1489832401275635,2.148979663848877,3.713460955623305e-06,1.6574461460113523,0.3062752783298492,0.3062752783298492,0.0,60.097782135009766,41.0,7773.57080078125,-0.0,786.3052368164062,1.0,283.1499938964844,287.0877990722656,290.6142272949219,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619463145732879,1.0,0.0,0.0,0.4639944732189178,0.4712747037410736,1.4365444833686073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.037109375,0.0,20.944137573242188,1895.4371337890625,0.0,212.9582061767578,0.2489623427391052,1.0,0.0,3.0,1.0,0.0
