time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3850402832031,0.8732687830924988,0.2338634133338928,0.2113333791494369,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.9710357189178468,0.3147353827953338,0.2989214658737182,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.38580322265625,0.9567778706550598,0.3012685477733612,0.2113742381334304,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855285644531,0.92207533121109,0.273019790649414,0.2596250772476196,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.38397216796875,0.801399290561676,0.1787493675947189,0.8090156316757202,287.385986328125,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3915405273437,1.0,0.3924411535263061,1.0,1.0,0.0,1.0,-2.1489832401275635,2.148979663848877,3.713460955623305e-06,1.6574461460113523,0.3062752783298492,0.3062752783298492,0.0,60.097782135009766,41.0,7773.57080078125,-0.0,786.3052368164062,1.0,283.1499938964844,287.0877990722656,290.6142272949219,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619463145732879,1.0,0.0,0.0,0.4639944732189178,0.4712747037410736,1.4365444833686073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.037109375,0.0,20.944137573242188,1895.4371337890625,0.0,212.9582061767578,0.2489623427391052,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854431152344,0.9027045965194702,0.2330276519060135,0.2103808522224426,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4863586425781,0.9976639747619628,0.3132304549217224,0.2972879707813263,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862365722656,0.9866034984588624,0.2999925911426544,0.2103272378444671,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859313964844,0.9560211300849916,0.2715094685554504,0.2579876780509949,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4843444824219,0.8264442086219788,0.1778047382831573,0.8037665486335754,287.48638916015625,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4920959472656,1.0,0.386132001876831,1.0,1.0,0.0,1.0,-2.136345148086548,2.1363415718078613,3.670091928142938e-06,1.6475669145584106,0.2865882515907287,0.2865882515907287,0.0,54.32067108154297,59.0,7354.46533203125,-0.0,754.0446166992188,1.0,283.1499938964844,287.1844177246094,290.59820556640625,291.1527709960937,293.1499938964844,293.1499938964844,283.1499938964844,18254.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476090431213379,1.0,0.0,0.0,0.4279333651065826,0.4709665477275848,1.2219285139281057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.1767578125,0.0,20.48144721984864,1895.4371337890625,0.0,190.6722412109375,0.2465841770172119,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854431152344,0.9027045965194702,0.2330276519060135,0.2103808522224426,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4863586425781,0.9976639747619628,0.3132304549217224,0.2972879707813263,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862365722656,0.9866034984588624,0.2999925911426544,0.2103272378444671,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859313964844,0.9560211300849916,0.2715094685554504,0.2579876780509949,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4843444824219,0.8264442086219788,0.1778047382831573,0.8037665486335754,287.48638916015625,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4920959472656,1.0,0.386132001876831,1.0,1.0,0.0,1.0,-2.136345148086548,2.1363415718078613,3.670091928142938e-06,1.6475669145584106,0.2865882515907287,0.2865882515907287,0.0,54.32067108154297,59.0,7354.46533203125,-0.0,754.0446166992188,1.0,283.1499938964844,287.1844177246094,290.59820556640625,291.1527709960937,293.1499938964844,293.1499938964844,283.1499938964844,18254.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476090431213379,1.0,0.0,0.0,0.4279333651065826,0.4709665477275848,1.2219285139281057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.1767578125,0.0,20.48144721984864,1895.4371337890625,0.0,190.6722412109375,0.2465841770172119,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350341796875,0.8992277979850769,0.2326009273529052,0.2100209295749664,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.9947644472122192,0.3124756515026092,0.2965983152389526,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.9833850860595704,0.2993499636650085,0.2098963558673858,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355224609375,0.951807737350464,0.2707476615905761,0.2572919726371765,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.533935546875,0.8233500123023987,0.1773253679275512,0.8017242550849915,287.53594970703125,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5415954589844,1.0,0.3861125707626343,1.0,1.0,0.0,1.0,-2.1312777996063232,2.1312742233276367,3.652758778116549e-06,1.6435928344726562,0.2767950594425201,0.2767950594425201,0.0,54.64157485961914,59.0,7154.125,-0.0,750.78564453125,1.0,283.1499938964844,287.2319030761719,290.5887451171875,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18188.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406078219413757,1.0,0.0,0.0,0.4113735556602478,0.474622368812561,1.1291878543318036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.699462890625,0.0,20.474225997924805,1895.4371337890625,0.0,179.88099670410156,0.2458554208278656,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834655761719,0.885362446308136,0.2321534752845764,0.2097143977880478,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843200683594,0.9824801683425904,0.3117066323757171,0.2959702908992767,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841979980469,0.9696982502937316,0.2986912429332733,0.2095098495483398,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839233398437,0.9353150129318236,0.2699699103832245,0.2566559910774231,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5823974609375,0.8114262223243713,0.1768299639225006,0.7999649047851562,287.5843505859375,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.58984375,1.0,0.3875249028205871,1.0,1.0,0.0,1.0,-2.1268136501312256,2.126810073852539,3.63754634236102e-06,1.6401047706604004,0.2670188844203949,0.2670188844203949,0.0,56.76665496826172,77.0,6960.00341796875,-0.0,754.5995483398438,1.0,283.1499938964844,287.27789306640625,290.57818603515625,291.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336351811885834,1.0,0.0,0.0,0.3957393765449524,0.4778478741645813,1.0450039944487344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.7939453125,0.0,20.479236602783203,1895.4371337890625,0.0,169.13880920410156,0.2452766597270965,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761779785156,0.8461052179336548,0.2311812937259674,0.20917709171772,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.936973750591278,0.3101105391979217,0.2948126792907715,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.92182719707489,0.2973092198371887,0.208804965019226,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8889105319976807,0.2683509290218353,0.2554771304130554,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6751708984375,0.774198055267334,0.1757753640413284,0.7968859076499939,287.6770324707031,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822204589844,1.0,0.3936434090137481,1.0,1.0,0.0,1.0,-2.11881685256958,2.1188130378723145,3.6103936054132646e-06,1.6338640451431274,0.247477501630783,0.247477501630783,0.0,64.78350830078125,95.0,6586.2626953125,-0.0,776.5800170898438,1.0,283.1499938964844,287.36505126953125,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197605311870575,1.0,0.0,0.0,0.3666621744632721,0.4820353388786316,9.027745662137932e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.60986328125,0.0,20.44886779785156,1895.4371337890625,0.0,147.61822509765625,0.2443304061889648,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761779785156,0.8461052179336548,0.2311812937259674,0.20917709171772,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.936973750591278,0.3101105391979217,0.2948126792907715,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.92182719707489,0.2973092198371887,0.208804965019226,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8889105319976807,0.2683509290218353,0.2554771304130554,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6751708984375,0.774198055267334,0.1757753640413284,0.7968859076499939,287.6770324707031,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822204589844,1.0,0.3936434090137481,1.0,1.0,0.0,1.0,-2.11881685256958,2.1188130378723145,3.6103936054132646e-06,1.6338640451431274,0.247477501630783,0.247477501630783,0.0,64.78350830078125,95.0,6586.2626953125,-0.0,776.5800170898438,1.0,283.1499938964844,287.36505126953125,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197605311870575,1.0,0.0,0.0,0.3666621744632721,0.4820353388786316,9.027745662137932e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.60986328125,0.0,20.44886779785156,1895.4371337890625,0.0,147.61822509765625,0.2443304061889648,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.807392954826355,0.2301003485918045,0.2086788713932037,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645263671875,0.8870015144348145,0.3084255158901214,0.2937167882919311,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745889067649841,0.2958316504955292,0.2081405818462371,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.84559166431427,0.2666369974613189,0.2543539106845855,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7627868652344,0.7375622987747192,0.174624815583229,0.7940665483474731,287.7645568847656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7694702148437,1.0,0.4028089940547943,1.0,1.0,0.0,1.0,-2.1113688945770264,2.11136531829834,3.5852174278261373e-06,1.628060221672058,0.227903127670288,0.227903127670288,0.0,76.43795776367188,98.0,6228.37841796875,-0.0,811.9564819335938,1.0,283.1499938964844,287.44744873046875,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060886561870575,1.0,0.0,0.0,0.3398577272891998,0.4840909838676452,7.931713064124324e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.6033935546875,0.0,20.366670608520508,1895.4371337890625,0.0,125.96566009521484,0.2435040324926376,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.807392954826355,0.2301003485918045,0.2086788713932037,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7645263671875,0.8870015144348145,0.3084255158901214,0.2937167882919311,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745889067649841,0.2958316504955292,0.2081405818462371,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.84559166431427,0.2666369974613189,0.2543539106845855,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7627868652344,0.7375622987747192,0.174624815583229,0.7940665483474731,287.7645568847656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7694702148437,1.0,0.4028089940547943,1.0,1.0,0.0,1.0,-2.1113688945770264,2.11136531829834,3.5852174278261373e-06,1.628060221672058,0.227903127670288,0.227903127670288,0.0,76.43795776367188,98.0,6228.37841796875,-0.0,811.9564819335938,1.0,283.1499938964844,287.44744873046875,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060886561870575,1.0,0.0,0.0,0.3398577272891998,0.4840909838676452,7.931713064124324e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.6033935546875,0.0,20.366670608520508,1895.4371337890625,0.0,125.96566009521484,0.2435040324926376,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.7821511030197144,0.2289285957813263,0.2079920321702957,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84600830078125,0.8594143390655518,0.3066570162773132,0.2924332618713379,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8459167480469,0.8480715751647949,0.2942683696746826,0.2073350846767425,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.8209141492843628,0.2648347616195678,0.2530380487442016,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.716244101524353,0.1733855605125427,0.7903287410736084,287.8460388183594,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505554199219,1.0,0.4088407158851623,1.0,1.0,0.0,1.0,-2.1019673347473145,2.101963996887207,3.553620672391844e-06,1.620763659477234,0.2082206904888153,0.2082206904888153,0.0,85.36927032470703,86.0,5882.470703125,-0.0,835.5526123046875,1.0,283.1499938964844,287.5268859863281,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936831712722778,1.0,0.0,0.0,0.314894288778305,0.4851304888725281,7.0592709455752364e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.3001708984373,0.0,20.261314392089844,1895.4371337890625,0.0,98.56604766845705,0.2427413314580917,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.7821511030197144,0.2289285957813263,0.2079920321702957,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84600830078125,0.8594143390655518,0.3066570162773132,0.2924332618713379,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8459167480469,0.8480715751647949,0.2942683696746826,0.2073350846767425,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456726074219,0.8209141492843628,0.2648347616195678,0.2530380487442016,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.716244101524353,0.1733855605125427,0.7903287410736084,287.8460388183594,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505554199219,1.0,0.4088407158851623,1.0,1.0,0.0,1.0,-2.1019673347473145,2.101963996887207,3.553620672391844e-06,1.620763659477234,0.2082206904888153,0.2082206904888153,0.0,85.36927032470703,86.0,5882.470703125,-0.0,835.5526123046875,1.0,283.1499938964844,287.5268859863281,290.5068359375,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936831712722778,1.0,0.0,0.0,0.314894288778305,0.4851304888725281,7.0592709455752364e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.3001708984373,0.0,20.261314392089844,1895.4371337890625,0.0,98.56604766845705,0.2427413314580917,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91943359375,0.7762635350227356,0.2277126312255859,0.2069843560457229,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.8530039191246033,0.3048326373100281,0.290805459022522,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91998291015625,0.8420296311378479,0.2926526069641113,0.2062767446041107,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197692871094,0.8147333860397339,0.2629741430282593,0.2513748407363891,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9186096191406,0.7105318307876587,0.1720929890871048,0.7849572896957397,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080783724784851,1.0,1.0,0.0,1.0,-2.089085102081299,2.0890815258026123,3.5105656479572644e-06,1.610762357711792,0.1883283108472824,0.1883283108472824,0.0,86.99773406982422,74.0,5547.3212890625,-0.0,829.7740478515625,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9334716796875,293.1499938964844,293.1499938964844,283.1499938964844,18083.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918440997600555,1.0,0.0,0.0,0.2915085554122925,0.485738456249237,6.335573399240957e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.7037353515625,0.0,20.151811599731445,1895.4371337890625,0.0,87.94007110595703,0.2420355528593063,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91943359375,0.7762635350227356,0.2277126312255859,0.2069843560457229,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9200744628906,0.8530039191246033,0.3048326373100281,0.290805459022522,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91998291015625,0.8420296311378479,0.2926526069641113,0.2062767446041107,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197692871094,0.8147333860397339,0.2629741430282593,0.2513748407363891,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9186096191406,0.7105318307876587,0.1720929890871048,0.7849572896957397,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080783724784851,1.0,1.0,0.0,1.0,-2.089085102081299,2.0890815258026123,3.5105656479572644e-06,1.610762357711792,0.1883283108472824,0.1883283108472824,0.0,86.99773406982422,74.0,5547.3212890625,-0.0,829.7740478515625,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9334716796875,293.1499938964844,293.1499938964844,283.1499938964844,18083.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918440997600555,1.0,0.0,0.0,0.2915085554122925,0.485738456249237,6.335573399240957e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.7037353515625,0.0,20.151811599731445,1895.4371337890625,0.0,87.94007110595703,0.2420355528593063,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777583003044128,0.2270994782447815,0.2064002007246017,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8544939160346985,0.3039073944091797,0.2899000346660614,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9543151855469,0.8435248136520386,0.291833758354187,0.2056813538074493,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541015625,0.8159835338592529,0.2620306015014648,0.2504513263702392,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530029296875,0.7116234302520752,0.1714377999305725,0.7818515300750732,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060438871383667,1.0,1.0,0.0,1.0,-2.081742525100708,2.081738948822021,3.4861325275414856e-06,1.6050492525100708,0.1782751530408859,0.1782751530408859,0.0,85.8213119506836,74.0,5384.3525390625,-0.0,819.040283203125,1.0,283.1499938964844,287.6419372558594,290.50860595703125,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917789220809936,1.0,0.0,0.0,0.2803502678871155,0.4859703183174133,6.014841069656995e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.090087890625,0.0,20.09861183166504,1895.4371337890625,0.0,87.54179382324219,0.2417041659355163,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814561724662781,0.2264829874038696,0.2057785540819168,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8583174347877502,0.3029738962650299,0.2889503240585327,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472660779953003,0.2910079061985016,0.2050542086362838,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8193587064743042,0.2610789537429809,0.2494835555553436,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98583984375,0.7146338820457458,0.170778214931488,0.7785513997077942,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.9909362792969,1.0,0.4031780958175659,1.0,1.0,0.0,1.0,-2.073976993560791,2.0739734172821045,3.460388370513101e-06,1.5990043878555298,0.1681406795978546,0.1681406795978546,0.0,83.71014404296875,62.0,5224.67724609375,-0.0,804.7000122070312,1.0,283.1499938964844,287.67974853515625,290.4898681640625,290.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,18076.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914259135723114,1.0,0.0,0.0,0.2695290148258209,0.4861809611320495,5.716345174988646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.019287109375,0.0,20.04735565185547,1895.4371337890625,0.0,85.37220001220703,0.2413870990276336,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947826981544495,0.2252361327409744,0.2044482231140136,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.8723940849304199,0.3010805249214172,0.2869467437267303,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484313964844,0.8609645962715149,0.2893325090408325,0.2037250846624374,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.831601083278656,0.2591502964496612,0.2474445551633834,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252903580665588,0.1694456487894058,0.7715124487876892,288.04852294921875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955573141574859,1.0,1.0,0.0,1.0,-2.0574748516082764,2.057471513748169,3.406016503504361e-06,1.586153507232666,0.147599458694458,0.147599458694458,0.0,77.43711853027344,50.0,4915.375,-0.0,768.2946166992188,1.0,283.1499938964844,287.7557678222656,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902078628540039,1.0,0.0,0.0,0.2488484680652618,0.4865801930427551,5.175038175764257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6182861328125,0.0,19.95187187194824,1895.4371337890625,0.0,77.79200744628906,0.2407949715852737,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947826981544495,0.2252361327409744,0.2044482231140136,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.8723940849304199,0.3010805249214172,0.2869467437267303,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484313964844,0.8609645962715149,0.2893325090408325,0.2037250846624374,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.831601083278656,0.2591502964496612,0.2474445551633834,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252903580665588,0.1694456487894058,0.7715124487876892,288.04852294921875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.0519714355469,1.0,0.3955573141574859,1.0,1.0,0.0,1.0,-2.0574748516082764,2.057471513748169,3.406016503504361e-06,1.586153507232666,0.147599458694458,0.147599458694458,0.0,77.43711853027344,50.0,4915.375,-0.0,768.2946166992188,1.0,283.1499938964844,287.7557678222656,290.4459228515625,290.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18069.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902078628540039,1.0,0.0,0.0,0.2488484680652618,0.4865801930427551,5.175038175764257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6182861328125,0.0,19.95187187194824,1895.4371337890625,0.0,77.79200744628906,0.2407949715852737,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.8157725930213928,0.0,0.2030273526906967,297.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.8956904411315918,0.0,0.2848340570926666,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837767839431763,0.0,0.2023172974586486,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518253564834595,0.0,0.2452981621026992,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423112988471985,0.0,0.7640370726585388,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.039985418319702,2.0399820804595947,3.3488931876490824e-06,1.5725280046463013,0.0,0.0,0.0,69.28651428222656,60.0,4619.40576171875,-0.0,725.0882568359375,0.0,283.1499938964844,287.8331604003906,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293784916400909,0.4869833290576935,4.694403976657213e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866331100463867,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042175292969,0.8157725930213928,0.0,0.2030273526906967,297.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.104736328125,0.8956904411315918,0.0,0.2848340570926666,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837767839431763,0.0,0.2023172974586486,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518253564834595,0.0,0.2452981621026992,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423112988471985,0.0,0.7640370726585388,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.10791015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.039985418319702,2.0399820804595947,3.3488931876490824e-06,1.5725280046463013,0.0,0.0,0.0,69.28651428222656,60.0,4619.40576171875,-0.0,725.0882568359375,0.0,283.1499938964844,287.8331604003906,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293784916400909,0.4869833290576935,4.694403976657213e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.866331100463867,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.3576033413410187,0.0,0.0008398060454055,297.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.153564453125,0.3576033413410187,0.0,0.0008843562682159,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.153564453125,0.3576033413410187,0.0,0.0006531825056299,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.3576033413410187,0.0,0.0008843562682159,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531066894531,0.0,0.0,0.0041950070299208,288.1636962890625,294.1499938964844,290.3157958984375,287.3807983398437,290.3455505371094,296.6347045898437,286.9424743652344,0.0,0.0,0.7979302406311035,0.7979302406311035,0.2020697742700576,1.0,-0.0089494595304131,0.0090073738247156,-5.791445073555224e-05,-0.0112538384273648,0.0,0.0,0.0,-0.0470436885952949,60.0,912.8690185546876,-0.0,-5.460740339913173e-06,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,1.627486199140549e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4618158978218707e-14,5.3535606123981255e-14,2.961891435482308e-20,2.4675173015964447e-10,2.4675145260388816e-10,2.82651506366971e-16,0.0,0.0,-0.0,0.0,0.0,1.7958577857259188e-23,9.462031139054e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,0.0008294672006741,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,0.0011326012900099,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504821777344,0.0,0.0,0.0008071466581895,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,0.0009881671285256,297.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.150390625,0.0,0.0,0.0032312350813299,288.1588134765625,294.1499938964844,290.2825012207031,287.3567199707031,290.3406677246094,296.0183410644531,286.3363647460937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,0.0026735765859484,0.0004863801295869,-0.0031599565409123,-0.0171467810869216,0.0,0.0,0.0,0.0129809686914086,60.0,349.5191345214844,-0.0,-4.79660639030044e-06,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1606199337677795e-30,6.602809320772205e-30,4.2883727364546195e-33,4.4975580071018986e-18,4.4943373793869226e-18,3.2204461633710417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14794921875,0.0,0.0,0.0001175826037069,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475830078125,0.0,0.0,0.0001317462592851,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,9.640846838010476e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,0.0001273282687179,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,0.0005594489630311,288.1552734375,294.1499938964844,290.2490539550781,287.3324279785156,290.3388061523437,295.2382202148437,286.13946533203125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012393010547384,0.0030490141361951,-0.0018097130814567,-0.0159929692745208,0.0,0.0,0.0,-0.0085298791527748,60.0,132.81719970703125,-0.0,-1.046987847530545e-07,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.656112473941132e-38,3.658161667861001e-38,7.92259960046722e-39,7.892451726208082e-21,6.447260567327106e-21,1.4451911588809764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469421386719,0.0,0.0,9.523806511424482e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1465759277344,0.0,0.0,0.0001002894350676,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,7.407353405142203e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,0.0001002899080049,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,0.0004757367132697,288.15380859375,294.1499938964844,290.2157897949219,287.3081970214844,290.3377685546875,294.4973449707031,286.0982360839844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010146545246243,0.0008028359734453,0.0002118184929713,-0.0181673914194107,0.0,0.0,0.0,-0.0083075612783432,60.0,50.31905746459961,-0.0,-7.022743631068806e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.698342370118332e-39,6.919380602589333e-39,3.731205191093011e-39,-4.296087315400242e-21,-2.147775268287504e-21,-2.1483120471127388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459350585937,0.0,0.0,9.52210757532157e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,0.0001002716671791,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455993652344,0.0,0.0,7.406039367197081e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14569091796875,0.0,0.0,0.0001002720819087,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463623046875,0.0,0.0,0.0004756514681503,288.1522827148437,294.1499938964844,290.1827087402344,287.28399658203125,290.3365173339844,293.8607788085937,286.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146043496206,3.5981482682245776e-08,0.0010145683772861,-0.0189301278442144,0.0,0.0,0.0,-0.0085740117356181,60.0,20.009843826293945,-0.0,-7.020223335985065e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.407790785948902e-45,9.809089250273721e-45,5.605193857299268e-45,-4.29604167506371e-21,-2.14778415401674e-21,-2.1482575210469706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,9.521139145363122e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,0.0001002622302621,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,7.405334326904267e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,0.0001002622229862,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,0.0004756004200316,288.150634765625,294.1499938964844,290.1498413085937,287.2598876953125,290.3349914550781,293.314697265625,286.1488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146134300157,7.573828675333516e-09,0.0010146058630198,-0.0188913885504007,0.0,0.0,0.0,-0.0085670314729213,60.0,9.074740409851074,-0.0,-7.018763881205814e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.295711287494829e-21,-2.1478495852956624e-21,-2.147861904147559e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,9.518684237264095e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,0.0001002363933366,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,7.403425843222067e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14215087890625,0.0,0.0,0.0001002363715087,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.142822265625,0.0,0.0,0.0004754776891786,288.1470642089844,294.1499938964844,290.0847473144531,287.2118835449219,290.3310852050781,292.4410400390625,286.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.515587568283081,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.295701997868809e-21,-2.147851200882797e-21,-2.1478509989344045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1423645019531,0.0,0.0,9.518684237264095e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,0.0001002363933366,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,7.403425843222067e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14215087890625,0.0,0.0,0.0001002363715087,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.142822265625,0.0,0.0,0.0004754776891786,288.1470642089844,294.1499938964844,290.0847473144531,287.2118835449219,290.3310852050781,292.4410400390625,286.2297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.515587568283081,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.295701997868809e-21,-2.147851200882797e-21,-2.1478509989344045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,9.516127465758471e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.0001002094722934,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.0,0.0,7.401436596410349e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,0.0001002094504656,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400756835937,0.0,0.0,0.0004753499815706,288.14306640625,294.1499938964844,290.0204772949219,287.1641845703125,290.3260803222656,291.79107666015625,286.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741168737411499,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,9.516127465758471e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.0001002094722934,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.0,0.0,7.401436596410349e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,0.0001002094504656,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400756835937,0.0,0.0,0.0004753499815706,288.14306640625,294.1499938964844,290.0204772949219,287.1641845703125,290.3260803222656,291.79107666015625,286.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.741168737411499,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,9.51350957620889e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.00010018190369,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,7.399401511065662e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363830566406,0.0,0.0,0.0001001818818622,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,0.0004752192471642,288.1387023925781,294.1499938964844,289.95709228515625,287.1167907714844,290.32000732421875,291.3025817871094,286.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557798385620117,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,9.51350957620889e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1362609863281,0.0,0.0,0.00010018190369,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,7.399401511065662e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363830566406,0.0,0.0,0.0001001818818622,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1370544433594,0.0,0.0,0.0004752192471642,288.1387023925781,294.1499938964844,289.95709228515625,287.1167907714844,290.32000732421875,291.3025817871094,286.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557798385620117,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,9.510865493211897e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.0001001540658762,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.133056640625,0.0,0.0,7.397344597848132e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.0,0.0,0.0001001540440483,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,0.0004750871739815,288.134033203125,294.1499938964844,289.8945617675781,287.0697937011719,290.3129272460937,290.9308166503906,286.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453988552093506,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,9.510865493211897e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,0.0001001540658762,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.133056640625,0.0,0.0,7.397344597848132e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331481933594,0.0,0.0,0.0001001540440483,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337890625,0.0,0.0,0.0004750871739815,288.134033203125,294.1499938964844,289.8945617675781,287.0697937011719,290.3129272460937,290.9308166503906,286.444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.453988552093506,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13165283203125,0.0,0.0,9.50954417930916e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,0.0001001401469693,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,7.396316505037248e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314392089844,0.0,0.0,0.0001001401251414,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.132080078125,0.0,0.0,0.0004750211373902,288.1315612792969,294.1499938964844,289.8636474609375,287.04644775390625,290.3090209960937,290.7783508300781,286.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.408482551574707,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
