time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,9.44251223700121e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,9.943424083758146e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261474609375,0.0,0.0,7.344179175561294e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262084960937,0.0,0.0,9.943422628566624e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,0.0004716728872153,287.8622741699219,294.1499938964844,288.7319030761719,286.1307373046875,289.6098022460937,288.6923217773437,287.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0433093309402466,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,9.441714064450936e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,9.942583710653707e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,7.343557808781043e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234619140625,0.0,0.0,9.942582255462185e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.923828125,0.0,0.0,0.0004716330149676,287.8589172363281,294.1499938964844,288.7391967773437,286.13653564453125,289.6020202636719,288.6978759765625,287.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0470635890960691,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,9.440912981517612e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,9.941739699570462e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.920654296875,0.0,0.0,7.342934986809269e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92071533203125,0.0,0.0,9.94173824437894e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92108154296875,0.0,0.0,0.0004715929972007,287.8555603027344,294.1499938964844,288.746337890625,286.1422424316406,289.5943298339844,288.7036437988281,287.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0507924556732178,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,9.439303539693356e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,9.94004512904212e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,7.341682794503868e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,9.940043673850596e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91558837890625,0.0,0.0,0.0004715125833172,287.8489074707031,294.1499938964844,288.7600402832031,286.1533508300781,289.579345703125,288.7155456542969,287.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0580469369888306,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,9.439303539693356e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151611328125,0.0,0.0,9.94004512904212e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,7.341682794503868e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91522216796875,0.0,0.0,9.940043673850596e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91558837890625,0.0,0.0,0.0004715125833172,287.8489074707031,294.1499938964844,288.7600402832031,286.1533508300781,289.579345703125,288.7155456542969,287.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0580469369888306,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,9.437686821911484e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,9.9383425549604e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096984863281,0.0,0.0,7.340426236623898e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,9.938341827364638e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,0.0004714318492915,287.8423156738281,294.1499938964844,288.7725830078125,286.1636962890625,289.5649108886719,288.7276916503906,287.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064793825149536,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,9.437686821911484e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,9.9383425549604e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096984863281,0.0,0.0,7.340426236623898e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9097595214844,0.0,0.0,9.938341827364638e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,0.0004714318492915,287.8423156738281,294.1499938964844,288.7725830078125,286.1636962890625,289.5649108886719,288.7276916503906,287.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.064793825149536,-0.0,-6.895370319170979e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,9.436067193746568e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,9.936637070495637e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,7.339166040765122e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,9.936635615304112e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046936035156,0.0,0.0,0.0004713509406428,287.8357849121094,294.1499938964844,288.7835998535156,286.1730041503906,289.5509033203125,288.7396850585937,287.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0707556009292605,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,9.436067193746568e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,9.936637070495637e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,7.339166040765122e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,9.936635615304112e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9046936035156,0.0,0.0,0.0004713509406428,287.8357849121094,294.1499938964844,288.7835998535156,286.1730041503906,289.5509033203125,288.7396850585937,287.2281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0707556009292605,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,9.434446110390128e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,9.934930130839348e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,7.337905117310584e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,9.934928675647824e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,0.0004712699737865,287.82928466796875,294.1499938964844,288.792724609375,286.18096923828125,289.537353515625,288.75115966796875,287.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0756456851959229,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,9.434446110390128e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,9.934930130839348e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,7.337905117310584e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,9.934928675647824e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992614746094,0.0,0.0,0.0004712699737865,287.82928466796875,294.1499938964844,288.792724609375,286.18096923828125,289.537353515625,288.75115966796875,287.2308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0756456851959229,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963317871094,0.0,0.0,9.433636296307668e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,9.934077388606966e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,7.337275746976957e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,9.934075933415444e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965759277344,0.0,0.0,0.0004712295194622,287.8260498046875,294.1499938964844,288.7964172363281,286.1843566894531,289.5307312011719,288.7565612792969,287.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0775710344314575,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,9.432827937416732e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,9.933225373970345e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,7.33664637664333e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935241699219,0.0,0.0,9.933224646374585e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938903808594,0.0,0.0,0.0004711891233455,287.8228454589844,294.1499938964844,288.7995300292969,286.1872863769531,289.52423095703125,288.7616577148437,287.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0791410207748413,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,9.431988291908056e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,9.93234134512022e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89068603515625,0.0,0.0,7.335992995649576e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907165527344,0.0,0.0,9.9323398899287e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910827636719,0.0,0.0,0.0004711471847258,287.81951904296875,294.1499938964844,288.8020324707031,286.1898193359375,289.5175170898437,288.7666320800781,287.2347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.080355525016785,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.0,0.0,9.431214857613668e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880920410156,0.0,0.0,9.931527165463194e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,7.335392001550645e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,9.931525710271671e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885192871094,0.0,0.0,0.0004711085639428,287.81646728515625,294.1499938964844,288.8036499023437,286.1916809082031,289.5113830566406,288.7709350585937,287.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0811209678649902,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829345703125,0.0,0.0,9.42961050895974e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,9.92983696050942e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827514648437,0.0,0.0,7.334143447224051e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828125,0.0,0.0,9.929836232913658e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831787109375,0.0,0.0,0.0004710284119937,287.81011962890625,294.1499938964844,288.8046875,286.1937866210937,289.49884033203125,288.7785339355469,287.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.081170678138733,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829345703125,0.0,0.0,9.42961050895974e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,9.92983696050942e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827514648437,0.0,0.0,7.334143447224051e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8828125,0.0,0.0,9.929836232913658e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831787109375,0.0,0.0,0.0004710284119937,287.81011962890625,294.1499938964844,288.8046875,286.1937866210937,289.49884033203125,288.7785339355469,287.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.081170678138733,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87762451171875,0.0,0.0,9.428017074242234e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,9.928159124683587e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87744140625,0.0,0.0,7.332904351642355e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87750244140625,0.0,0.0,9.928158397087827e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,0.0004709488421212,287.8038635253906,294.1499938964844,288.80224609375,286.1933898925781,289.4864807128906,288.7841491699219,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0790784358978271,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87762451171875,0.0,0.0,9.428017074242234e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87744140625,0.0,0.0,9.928159124683587e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87744140625,0.0,0.0,7.332904351642355e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87750244140625,0.0,0.0,9.928158397087827e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778381347656,0.0,0.0,0.0004709488421212,287.8038635253906,294.1499938964844,288.80224609375,286.1933898925781,289.4864807128906,288.7841491699219,287.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0790784358978271,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8723449707031,0.0,0.0,9.426438191439956e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,9.926497295964508e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721618652344,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,9.926495840772986e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,0.0004708699707407,287.7976379394531,294.1499938964844,288.7959289550781,286.1900939941406,289.4742736816406,288.7873840332031,287.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.07455313205719,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8723449707031,0.0,0.0,9.426438191439956e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,9.926497295964508e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721618652344,0.0,0.0,7.331676897592843e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,9.926495840772986e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,0.0004708699707407,287.7976379394531,294.1499938964844,288.7959289550781,286.1900939941406,289.4742736816406,288.7873840332031,287.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.07455313205719,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86968994140625,0.0,0.0,9.42565529840067e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,9.925672929966822e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,7.331067899940535e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695678710937,0.0,0.0,9.9256714747753e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,0.0004708308842964,287.7945556640625,294.1499938964844,288.7912292480469,286.1872863769531,289.4682006835937,288.7879333496094,287.24346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.071234107017517,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670654296875,0.0,0.0,9.424877498531714e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86688232421875,0.0,0.0,9.924852929543704e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8669128417969,0.0,0.0,7.330462540267035e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.866943359375,0.0,0.0,9.924852201947942e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8673095703125,0.0,0.0,0.0004707920015789,287.7914733886719,294.1499938964844,288.785400390625,286.1836853027344,289.4621276855469,288.7877502441406,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0672348737716677,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,9.423335723113269e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,9.92322966339998e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616943359375,0.0,0.0,7.329263462452218e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,9.923228935804218e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.862060546875,0.0,0.0,0.0004707149928435,287.7853698730469,294.1499938964844,288.77020263671875,286.1737976074219,289.449951171875,288.78515625,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0570969581604004,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,9.423335723113269e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,9.92322966339998e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616943359375,0.0,0.0,7.329263462452218e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,9.923228935804218e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.862060546875,0.0,0.0,0.0004707149928435,287.7853698730469,294.1499938964844,288.77020263671875,286.1737976074219,289.449951171875,288.78515625,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0570969581604004,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,9.421804861631244e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,9.921618038788438e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,9.921616583596916e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,0.0004706385370809,287.7793273925781,294.1499938964844,288.75,286.1601257324219,289.43768310546875,288.77899169921875,287.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326340340478964e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0436317920684814,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,9.421804861631244e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564758300781,0.0,0.0,9.921618038788438e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,7.328073115786538e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565368652344,0.0,0.0,9.921616583596916e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568725585937,0.0,0.0,0.0004706385370809,287.7793273925781,294.1499938964844,288.75,286.1601257324219,289.43768310546875,288.77899169921875,287.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326340340478964e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0436317920684814,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,9.41971957217902e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,9.919421427184716e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,7.326450577238575e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,9.919420699588954e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516845703125,0.0,0.0,0.0004705343453679,287.7733154296875,294.1499938964844,288.7247314453125,286.143798828125,289.4252014160156,288.7691955566406,287.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0267940759658811,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,9.41971957217902e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,9.919421427184716e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,7.326450577238575e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,9.919420699588954e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516845703125,0.0,0.0,0.0004705343453679,287.7733154296875,294.1499938964844,288.7247314453125,286.143798828125,289.4252014160156,288.7691955566406,287.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0267940759658811,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,9.416606917511672e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,9.916143608279526e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,7.324029866140336e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,9.916142153088003e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465270996094,0.0,0.0,0.0004703788727056,287.76739501953125,294.1499938964844,288.69488525390625,286.12615966796875,289.4124755859375,288.7552490234375,287.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.2613625395613334e-09,0.0010033913422375,-0.0154560199007391,0.0,0.0,0.0,-0.0079168425872921,60.0,1.0065244436264038,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,9.416606917511672e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8461608886719,0.0,0.0,9.916143608279526e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,7.324029866140336e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,9.916142153088003e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465270996094,0.0,0.0,0.0004703788727056,287.76739501953125,294.1499938964844,288.69488525390625,286.12615966796875,289.4124755859375,288.7552490234375,287.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.2613625395613334e-09,0.0010033913422375,-0.0154560199007391,0.0,0.0,0.0,-0.0079168425872921,60.0,1.0065244436264038,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,9.41470789257437e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,9.914143447531389e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,7.322552846744657e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,9.914142719935626e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,0.0004702839942183,287.7644348144531,294.1499938964844,288.6783752441406,286.11688232421875,289.4059753417969,288.7466735839844,287.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651284379808e-09,0.0010031886631622,-0.0153939072042703,0.0,0.0,0.0,-0.0079050874337553,60.0,0.9951462149620056,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.412613871973008e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8410339355469,0.0,0.0,9.91193883237429e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,7.320923759834841e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410949707031,0.0,0.0,9.911937377182768e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,0.0004701793950516,287.7615051269531,294.1499938964844,288.6608581542969,286.1073303222656,289.3993530273437,288.7370910644531,287.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.015325428918004,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9830740690231324,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,9.409855556441472e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,9.909034270094708e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,7.31877880753018e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.909033542498946e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,0.0004700416466221,287.7580261230469,294.1499938964844,288.6385803222656,286.09552001953125,289.39129638671875,288.7242736816406,287.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177088618386506e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9676886796951294,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,9.407902689417824e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359680175781,0.0,0.0,9.90697808447294e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,7.3172603151761e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,9.906977356877178e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,0.0004699440905824,287.7557067871094,294.1499938964844,288.6230163574219,286.08746337890625,289.3858642578125,288.7151184082031,287.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152718778906774e-09,0.0010024624643847,-0.0151714216917753,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9569904208183287,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.402646537637338e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,9.901442535920069e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,9.901441808324309e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,0.0004696815449278,287.7499389648437,294.1499938964844,288.5817565917969,286.0666809082031,289.3718566894531,288.6893920898437,287.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087129023057969e-09,0.0010019015753641,-0.014999602921307,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9283592104911804,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310852050781,0.0,0.0,9.402646537637338e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309326171875,0.0,0.0,9.901442535920069e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,7.31317195459269e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,9.901441808324309e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,0.0004696815449278,287.7499389648437,294.1499938964844,288.5817565917969,286.0666809082031,289.3718566894531,288.6893920898437,287.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087129023057969e-09,0.0010019015753641,-0.014999602921307,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9283592104911804,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.89552354440093e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,0.0004694008093792,287.7442626953125,294.1499938964844,288.53741455078125,286.0451354980469,289.3573913574219,288.6602478027344,287.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159191012382,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8975552916526794,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.825927734375,0.0,0.0,9.895524999592452e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.89552354440093e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,0.0004694008093792,287.7442626953125,294.1499938964844,288.53741455078125,286.0451354980469,289.3573913574219,288.6602478027344,287.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159191012382,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8975552916526794,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
