time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,9.391210187459365e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,9.889399370877072e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.889398643281312e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,0.0004691102658398,287.7386169433594,294.1499938964844,288.4904479980469,286.0229187011719,289.3423156738281,288.6278076171875,287.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8647727966308594,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,9.391210187459365e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209533691406,0.0,0.0,9.889399370877072e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.889398643281312e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,0.0004691102658398,287.7386169433594,294.1499938964844,288.4904479980469,286.0229187011719,289.3423156738281,288.6278076171875,287.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8647727966308594,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,9.38828306971118e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,9.886317275231704e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,7.302000449271873e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,9.886316547635944e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,0.0004689640772994,287.7358093261719,294.1499938964844,288.466064453125,286.0115966796875,289.3345642089844,288.61041259765625,287.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8477463722229004,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.816162109375,0.0,0.0,9.385372686665504e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,9.88325264188461e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160400390625,0.0,0.0,7.299736171262339e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,9.883251914288849e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,0.0004688186745624,287.7330322265625,294.1499938964844,288.441162109375,286.00018310546875,289.3266906738281,288.59234619140625,287.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8303579092025757,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.379687253385782e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.877264528768136e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114624023437,0.0,0.0,0.0004685346793849,287.7275390625,294.1499938964844,288.3900146484375,285.97705078125,289.3104553222656,288.5543518066406,287.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999458017759,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7946209907531738,-0.0,-6.810648045529889e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.379687253385782e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,7.2953145718202e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.877264528768136e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114624023437,0.0,0.0,0.0004685346793849,287.7275390625,294.1499938964844,288.3900146484375,285.97705078125,289.3104553222656,288.5543518066406,287.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999458017759,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7946209907531738,-0.0,-6.810648045529889e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,9.374334331369027e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,7.291150541277602e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,0.0004682672733906,287.7220764160156,294.1499938964844,288.3373107910156,285.95367431640625,289.2936096191406,288.5138854980469,287.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7577548623085022,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,9.374334331369027e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,9.87162857200019e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,7.291150541277602e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,9.871627116808668e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065795898437,0.0,0.0,0.0004682672733906,287.7220764160156,294.1499938964844,288.3373107910156,285.95367431640625,289.2936096191406,288.5138854980469,287.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7577548623085022,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,9.369479084853084e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,9.866515028988944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,9.86651430139318e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,0.0004680247511714,287.7166748046875,294.1499938964844,288.283447265625,285.9302062988281,289.276123046875,288.4712829589844,287.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312930554175e-09,0.0009983628988265,-0.0139155471697449,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7200680375099182,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8015441894531,0.0,0.0,9.369479084853084e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,9.866515028988944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014221191406,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.0,0.0,9.86651430139318e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,0.0004680247511714,287.7166748046875,294.1499938964844,288.283447265625,285.9302062988281,289.276123046875,288.4712829589844,287.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312930554175e-09,0.0009983628988265,-0.0139155471697449,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7200680375099182,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,9.862165461527184e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,7.284161983989179e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.862164733931422e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,0.0004678184341173,287.7113342285156,294.1499938964844,288.2288513183594,285.9067687988281,289.2579650878906,288.4266357421875,287.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.6217608346287315e-09,0.0009979221504181,-0.0137804951518774,0.0,0.0,0.0,-0.0075997640378773,60.0,0.6818022727966309,-0.0,-6.789809248175517e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,9.862165461527184e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.796630859375,0.0,0.0,7.284161983989179e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,9.862164733931422e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,0.0004678184341173,287.7113342285156,294.1499938964844,288.2288513183594,285.9067687988281,289.2579650878906,288.4266357421875,287.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.6217608346287315e-09,0.0009979221504181,-0.0137804951518774,0.0,0.0,0.0,-0.0075997640378773,60.0,0.6818022727966309,-0.0,-6.789809248175517e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,9.363539720652624e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,9.860261343419552e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,7.282754813786596e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.860259888228028e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,0.0004677280667237,287.70867919921875,294.1499938964844,288.2013854980469,285.8951110839844,289.2486572265625,288.4037170410156,287.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599181118753904e-09,0.0009977290173992,-0.0137213421985507,0.0,0.0,0.0,-0.0075885700061917,60.0,0.6625511646270752,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,9.362013952340932e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.85865481197834e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918395996094,0.0,0.0,7.281568832695484e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,9.858653356786816e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,0.0004676518728956,287.7060546875,294.1499938964844,288.1738586425781,285.8835144042969,289.2391662597656,288.38037109375,287.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975716238841,5.5801296916513365e-09,0.0009975660359486,-0.013671432621777,0.0,0.0,0.0,-0.0075791254639625,60.0,0.643262505531311,-0.0,-6.784965478345839e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,9.360330295749009e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,9.856880933512002e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,7.28025843272917e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886657714844,0.0,0.0,9.85688020591624e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,0.0004675677628256,287.7024841308594,294.1499938964844,288.136474609375,285.86785888671875,289.22607421875,288.3481140136719,287.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559090521245481e-09,0.0009973861742764,-0.0136163150891661,0.0,0.0,0.0,-0.0075686951167881,60.0,0.617020845413208,-0.0,-6.782518369163881e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,9.359716932522132e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,9.856235556071624e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,7.279781857505441e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7871398925781,0.0,0.0,9.856234828475864e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,0.0004675371455959,287.7008056640625,294.1499938964844,288.118896484375,285.8605651855469,289.2198181152344,288.3327941894531,287.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.551422876948209e-09,0.0009973206324502,-0.0135962283238768,0.0,0.0,0.0,-0.0075648943893611,60.0,0.6046873927116394,-0.0,-6.781625927487768e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.358584065921605e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,9.855042299022898e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,7.278900739038363e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.855041571427137e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,0.0004674805386457,287.6956481933594,294.1499938964844,288.0643005371094,285.8381042480469,289.1998291015625,288.283935546875,287.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972046827897,5.537218239481945e-09,0.0009971990948542,-0.0135590154677629,0.0,0.0,0.0,-0.0075578521937131,60.0,0.5663345456123352,-0.0,-6.77997462616986e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,9.358584065921605e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,9.855042299022898e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,7.278900739038363e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.855041571427137e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,0.0004674805386457,287.6956481933594,294.1499938964844,288.0643005371094,285.8381042480469,289.1998291015625,288.283935546875,287.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972046827897,5.537218239481945e-09,0.0009971990948542,-0.0135590154677629,0.0,0.0,0.0,-0.0075578521937131,60.0,0.5663345456123352,-0.0,-6.77997462616986e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,9.358728129882364e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,9.855193638941272e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.0,7.279012788785622e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.855192911345512e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,0.0004674877272918,287.6905212402344,294.1499938964844,288.01043701171875,285.8163146972656,289.1792297363281,288.23406982421875,287.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972192347049,5.538929315207497e-09,0.0009972136467695,-0.0135634979233145,0.0,0.0,0.0,-0.0075587001629173,60.0,0.528465986251831,-0.0,-6.780173578135873e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,9.358728129882364e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777404785156,0.0,0.0,9.855193638941272e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.0,7.279012788785622e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.855192911345512e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,0.0004674877272918,287.6905212402344,294.1499938964844,288.01043701171875,285.8163146972656,289.1792297363281,288.23406982421875,287.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972192347049,5.538929315207497e-09,0.0009972136467695,-0.0135634979233145,0.0,0.0,0.0,-0.0075587001629173,60.0,0.528465986251831,-0.0,-6.780173578135873e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.360205149278043e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,9.856749238679186e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,7.28016093489714e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,9.856748511083424e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,0.000467561505502,287.6854553222656,294.1499938964844,287.9577331542969,285.7952880859375,289.1580810546875,288.1834411621094,287.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973758133128,5.557247995113812e-09,0.0009973702253773,-0.0136114880442619,0.0,0.0,0.0,-0.0075677810236811,60.0,0.4913313090801239,-0.0,-6.782303785257683e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,9.360205149278043e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,9.856749238679186e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,7.28016093489714e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,9.856748511083424e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734069824219,0.0,0.0,0.000467561505502,287.6854553222656,294.1499938964844,287.9577331542969,285.7952880859375,289.1580810546875,288.1834411621094,287.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973758133128,5.557247995113812e-09,0.0009973702253773,-0.0136114880442619,0.0,0.0,0.0,-0.0075677810236811,60.0,0.4913313090801239,-0.0,-6.782303785257683e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,9.36139331315644e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7707824707031,0.0,0.0,9.857999975793064e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,7.281084981514141e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708435058594,0.0,0.0,9.857999248197302e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,0.0004676208482123,287.6829528808594,294.1499938964844,287.93194580078125,285.78515625,289.14727783203125,288.1579284667969,287.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975020075216,5.572010852716858e-09,0.0009974964195862,-0.0136501630768179,0.0,0.0,0.0,-0.0075750993564724,60.0,0.4731372594833374,-0.0,-6.784021167050015e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,9.362924174638464e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,9.859613055596128e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,7.282276055775583e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,9.859611600404604e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,0.0004676973330788,287.6804504394531,294.1499938964844,287.9065856933594,285.7752380371094,289.1363220214844,288.13232421875,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976648725569,5.59104806896471e-09,0.0009976592846214,-0.0137000363320112,0.0,0.0,0.0,-0.0075845373794436,60.0,0.4552396833896637,-0.0,-6.786235928757378e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.36680007725954e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,9.863694140221924e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,7.285290485015139e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,9.8636926850304e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,0.000467890931759,287.6755065917969,294.1499938964844,287.8572998046875,285.75634765625,289.1141052246094,288.0810241699219,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980770992115,5.6392539526939345e-09,0.0009980713948607,-0.0138263227418065,0.0,0.0,0.0,-0.0076084346510469,60.0,0.4202597737312317,-0.0,-6.791845663656204e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.36680007725954e-05,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.763916015625,0.0,0.0,9.863694140221924e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7639465332031,0.0,0.0,7.285290485015139e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76397705078125,0.0,0.0,9.8636926850304e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,0.000467890931759,287.6755065917969,294.1499938964844,287.8572998046875,285.75634765625,289.1141052246094,288.0810241699219,287.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980770992115,5.6392539526939345e-09,0.0009980713948607,-0.0138263227418065,0.0,0.0,0.0,-0.0076084346510469,60.0,0.4202597737312317,-0.0,-6.791845663656204e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.3716531409882e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,9.868804772850126e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,7.289065251825377e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,9.868803317658605e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,0.0004681333666667,287.67059326171875,294.1499938964844,287.810302734375,285.7387390136719,289.0914306640625,288.0298767089844,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985935175791,5.6996425357169755e-09,0.0009985878132283,-0.0139845237135887,0.0,0.0,0.0,-0.007638372015208,60.0,0.3867745101451874,-0.0,-6.798875773483817e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.3716531409882e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593688964844,0.0,0.0,9.868804772850126e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,7.289065251825377e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,9.868803317658605e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,0.0004681333666667,287.67059326171875,294.1499938964844,287.810302734375,285.7387390136719,289.0914306640625,288.0298767089844,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985935175791,5.6996425357169755e-09,0.0009985878132283,-0.0139845237135887,0.0,0.0,0.0,-0.007638372015208,60.0,0.3867745101451874,-0.0,-6.798875773483817e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.377266542287543e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,9.874715760815889e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,7.293430826393887e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,9.874714305624366e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0004684137529693,287.6657409667969,294.1499938964844,287.7659912109375,285.7225952148437,289.0683288574219,287.9793395996094,287.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991909610107,5.769500432961649e-09,0.0009991851402446,-0.0141675295308232,0.0,0.0,0.0,-0.007673003245145,60.0,0.3550143241882324,-0.0,-6.807013619436475e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,9.377266542287543e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548828125,0.0,0.0,9.874715760815889e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,7.293430826393887e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,9.874714305624366e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0004684137529693,287.6657409667969,294.1499938964844,287.7659912109375,285.7225952148437,289.0683288574219,287.9793395996094,287.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991909610107,5.769500432961649e-09,0.0009991851402446,-0.0141675295308232,0.0,0.0,0.0,-0.007673003245145,60.0,0.3550143241882324,-0.0,-6.807013619436475e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,9.383377619087696e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,9.881151345325634e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,7.298184209503233e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,9.881150617729872e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,0.0004687190521508,287.66094970703125,294.1499938964844,287.7247314453125,285.7081298828125,289.0448608398437,287.9298400878906,287.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845568473716867e-09,0.0009998355526477,-0.0143668036907911,0.0,0.0,0.0,-0.0077107134275138,60.0,0.3252450227737427,-0.0,-6.81587977169329e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,9.383377619087696e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,9.881151345325634e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503967285156,0.0,0.0,7.298184209503233e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,9.881150617729872e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,0.0004687190521508,287.66094970703125,294.1499938964844,287.7247314453125,285.7081298828125,289.0448608398437,287.9298400878906,287.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845568473716867e-09,0.0009998355526477,-0.0143668036907911,0.0,0.0,0.0,-0.0077107134275138,60.0,0.3252450227737427,-0.0,-6.81587977169329e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,9.38654484343715e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,9.884486644295976e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,7.300647848751396e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,9.884485916700214e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0004688772605732,287.6585388183594,294.1499938964844,287.7053527832031,285.7015380859375,289.03302001953125,287.90557861328125,287.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700845703482,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3111170828342438,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.389728074893355e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,9.887837950373068e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459411621094,0.0,0.0,7.303123129531741e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.887837222777308e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0004690362547989,287.6561889648437,294.1499938964844,287.6868896484375,285.6954650878906,289.0211181640625,287.8817749023437,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.92460924764282e-09,0.0010005114600062,-0.0145738637074828,0.0,0.0,0.0,-0.0077498974278569,60.0,0.2976314723491668,-0.0,-6.825099063689778e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,9.394509834237395e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425842285156,0.0,0.0,9.892873640637843e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,7.306842599064112e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,9.892872913042083e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428894042969,0.0,0.0,0.0004692751390393,287.6526184082031,294.1499938964844,287.66064453125,285.68719482421875,289.0028991699219,287.8466796875,287.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841349653311235e-09,0.0010010205442085,-0.0147297997027635,0.0,0.0,0.0,-0.0077794068492949,60.0,0.2783485651016235,-0.0,-6.832046040017303e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,9.395990491611884e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,9.894432878354564e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,7.307994383154437e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,9.89443142316304e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,0.0004693490627687,287.6514892578125,294.1499938964844,287.6528625488281,285.684814453125,288.99713134765625,287.8358154296875,287.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.0025580062017525e-09,0.001001178054139,-0.0147780608385801,0.0,0.0,0.0,-0.0077885403297841,60.0,0.2725196182727813,-0.0,-6.834196852878449e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,9.401819261256604e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,9.90057087619789e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,7.312527304748073e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,9.900570148602128e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.0004696402174886,287.6468505859375,294.1499938964844,287.6230163574219,285.6763610839844,288.9729919433594,287.7926940917969,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075106639968908e-09,0.001001798431389,-0.0149681102484464,0.0,0.0,0.0,-0.0078245056793093,60.0,0.2503068745136261,-0.0,-6.842670075002388e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,9.401819261256604e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,9.90057087619789e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,7.312527304748073e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,9.900570148602128e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,0.0004696402174886,287.6468505859375,294.1499938964844,287.6230163574219,285.6763610839844,288.9729919433594,287.7926940917969,287.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075106639968908e-09,0.001001798431389,-0.0149681102484464,0.0,0.0,0.0,-0.0078245056793093,60.0,0.2503068745136261,-0.0,-6.842670075002388e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.906010382110252e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,0.0004698983102571,287.6422424316406,294.1499938964844,287.5977478027344,285.6702880859375,288.94879150390625,287.7524719238281,287.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.1394027639494206e-09,0.001002348260954,-0.0151365390047431,0.0,0.0,0.0,-0.0078563801944255,60.0,0.2308193147182464,-0.0,-6.850184064433051e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
