time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.906010382110252e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,0.0004698983102571,287.6422424316406,294.1499938964844,287.5977478027344,285.6702880859375,288.94879150390625,287.7524719238281,287.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.1394027639494206e-09,0.001002348260954,-0.0151365390047431,0.0,0.0,0.0,-0.0078563801944255,60.0,0.2308193147182464,-0.0,-6.850184064433051e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,9.41105099627748e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,9.9102922831662e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,7.319707947317511e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.91029155557044e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,0.000470101396786,287.6376953125,294.1499938964844,287.5774230957031,285.666748046875,288.9246520996094,287.7160339355469,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027870303019,6.189984524951342e-09,0.0010027808602899,-0.0152690419927239,0.0,0.0,0.0,-0.0078814560547471,60.0,0.214743286371231,-0.0,-6.856097911622784e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,9.41105099627748e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,9.9102922831662e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284851074219,0.0,0.0,7.319707947317511e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.91029155557044e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,0.000470101396786,287.6376953125,294.1499938964844,287.5774230957031,285.666748046875,288.9246520996094,287.7160339355469,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027870303019,6.189984524951342e-09,0.0010027808602899,-0.0152690419927239,0.0,0.0,0.0,-0.0078814560547471,60.0,0.214743286371231,-0.0,-6.856097911622784e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,9.412674990016968e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.726318359375,0.0,0.0,9.912002133205532e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,7.320971053559333e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.912001405609772e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,0.0004701825091615,287.63543701171875,294.1499938964844,287.5692443847656,285.6659851074219,288.91259765625,287.6992492675781,287.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210179481769273e-09,0.0010029535042122,-0.0153219429776072,0.0,0.0,0.0,-0.0078914677724242,60.0,0.2079017758369445,-0.0,-6.858459045133716e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,9.413899533683434e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,9.913292160490528e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72418212890625,0.0,0.0,7.32192347641103e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,9.913291432894766e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,0.0004702436854131,287.6332092285156,294.1499938964844,287.5624389648437,285.6659545898437,288.9006042480469,287.6835021972656,287.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030899429693,6.225400639436884e-09,0.001003083656542,-0.0153618166223168,0.0,0.0,0.0,-0.0078990133479237,60.0,0.2019820660352707,-0.0,-6.860239665229528e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.415188105776906e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,9.914648398989812e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7199401855469,0.0,0.0,7.322925375774503e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,9.91464767139405e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,0.0004703080339822,287.6287536621094,294.1499938964844,287.5531616210937,285.6680603027344,288.8767395019531,287.6552429199219,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032266145572,6.2413794132964995e-09,0.0010032203281298,-0.0154036739841103,0.0,0.0,0.0,-0.0079069351777434,60.0,0.1928799003362655,-0.0,-6.862109103167313e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.415188105776906e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,9.914648398989812e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7199401855469,0.0,0.0,7.322925375774503e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,9.91464767139405e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,0.0004703080339822,287.6287536621094,294.1499938964844,287.5531616210937,285.6680603027344,288.8767395019531,287.6552429199219,287.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032266145572,6.2413794132964995e-09,0.0010032203281298,-0.0154036739841103,0.0,0.0,0.0,-0.0079069351777434,60.0,0.1928799003362655,-0.0,-6.862109103167313e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.414797386853024e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,9.91423730738461e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,7.322621968341991e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,9.914236579788847e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,0.0004702885344158,287.6243591308594,294.1499938964844,287.54998779296875,285.6732788085937,288.85321044921875,287.6319580078125,287.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031844722107,6.236444693996645e-09,0.0010031781857833,-0.0153907462954521,0.0,0.0,0.0,-0.0079044885933399,60.0,0.1879295706748962,-0.0,-6.86153143192314e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.414797386853024e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156982421875,0.0,0.0,9.91423730738461e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,7.322621968341991e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,9.914236579788847e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,0.0004702885344158,287.6243591308594,294.1499938964844,287.54998779296875,285.6732788085937,288.85321044921875,287.6319580078125,287.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031844722107,6.236444693996645e-09,0.0010031781857833,-0.0153907462954521,0.0,0.0,0.0,-0.0079044885933399,60.0,0.1879295706748962,-0.0,-6.86153143192314e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,9.413115185452624e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,9.912465611705557e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,7.3213130235672e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,9.912464884109796e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0004702044825535,287.6199951171875,294.1499938964844,287.54998779296875,285.6794738769531,288.8301086425781,287.61395263671875,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030046105384,6.2154099644828875e-09,0.0010029984405264,-0.0153356455266475,0.0,0.0,0.0,-0.0078940615057945,60.0,0.1864042580127716,-0.0,-6.859070822429203e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,9.413115185452624e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115173339844,0.0,0.0,9.912465611705557e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,7.3213130235672e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,9.912464884109796e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0004702044825535,287.6199951171875,294.1499938964844,287.54998779296875,285.6794738769531,288.8301086425781,287.61395263671875,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030046105384,6.2154099644828875e-09,0.0010029984405264,-0.0153356455266475,0.0,0.0,0.0,-0.0078940615057945,60.0,0.1864042580127716,-0.0,-6.859070822429203e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,9.410723578184844e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,9.909947402775288e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,7.319453288801014e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.909946675179526e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0004700850404333,287.61572265625,294.1499938964844,287.54998779296875,285.6844787597656,288.80743408203125,287.6000061035156,287.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027493117377,6.1855489619233595e-09,0.0010027430253103,-0.0152574218809604,0.0,0.0,0.0,-0.007879258133471,60.0,0.1858315914869308,-0.0,-6.855578504882942e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,9.410723578184844e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,9.909947402775288e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073669433594,0.0,0.0,7.319453288801014e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.909946675179526e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0004700850404333,287.61572265625,294.1499938964844,287.54998779296875,285.6844787597656,288.80743408203125,287.6000061035156,287.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027493117377,6.1855489619233595e-09,0.0010027430253103,-0.0152574218809604,0.0,0.0,0.0,-0.007879258133471,60.0,0.1858315914869308,-0.0,-6.855578504882942e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,9.409300400875507e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052917480469,0.0,0.0,9.908448555506766e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,7.318345888052136e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.908447827911004e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,0.0004700139397755,287.61358642578125,294.1499938964844,287.54998779296875,285.68658447265625,288.7962646484375,287.5942687988281,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025972733274,6.1677769558343715e-09,0.0010025911033153,-0.0152108669281005,0.0,0.0,0.0,-0.0078704478219151,60.0,0.185620829463005,-0.0,-6.85350087792358e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.703369140625,0.0,0.0,9.407724428456277e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032470703125,0.0,0.0,9.90678890957497e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,7.317120616789907e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,9.906788181979208e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,0.0004699352430179,287.6114807128906,294.1499938964844,287.54998779296875,285.6884155273437,288.7851867675781,287.5892028808594,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024290531873,6.1481109092653705e-09,0.0010024229995906,-0.0151593508198857,0.0,0.0,0.0,-0.007860698737204,60.0,0.1854230761528015,-0.0,-6.85120156163066e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999206542969,0.0,0.0,9.404796583112328e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,9.90370608633384e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,7.314843242056668e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,9.90370535873808e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,0.000469788967166,287.60797119140625,294.1499938964844,287.54998779296875,285.6909484863281,288.76678466796875,287.5819702148437,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021165944635,6.111573025435746e-09,0.0010021105408668,-0.0150636360049247,0.0,0.0,0.0,-0.0078425854444503,60.0,0.185103178024292,-0.0,-6.846931199788743e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,9.404203592566772e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991577148437,0.0,0.0,9.903081809170544e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,7.314381946343929e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.903081081574784e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,0.0004697593685705,287.6072998046875,294.1499938964844,287.54998779296875,285.6913452148437,288.7633056640625,287.5807189941406,287.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.104174499199644e-09,0.0010020472109317,-0.015044255182147,0.0,0.0,0.0,-0.0078389169648289,60.0,0.1850431263446808,-0.0,-6.846066469279323e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,9.400222188560292e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,9.89888867479749e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,7.311285298783332e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.898887947201727e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,0.0004695604729931,287.6031494140625,294.1499938964844,287.54998779296875,285.6933288574219,288.7418518066406,287.57421875,287.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.054497347918186e-09,0.0010016225278377,-0.014914121478796,0.0,0.0,0.0,-0.0078142900019884,60.0,0.1846741735935211,-0.0,-6.840262756213633e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,9.400222188560292e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,9.89888867479749e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,7.311285298783332e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.898887947201727e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,0.0004695604729931,287.6031494140625,294.1499938964844,287.54998779296875,285.6933288574219,288.7418518066406,287.57421875,287.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.054497347918186e-09,0.0010016225278377,-0.014914121478796,0.0,0.0,0.0,-0.0078142900019884,60.0,0.1846741735935211,-0.0,-6.840262756213633e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.395916276844218e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,9.894354298012332e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,7.307936175493523e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,9.89435357041657e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,0.0004693453956861,287.5990905761719,294.1499938964844,287.54998779296875,285.6944885253906,288.72076416015625,287.56903076171875,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.014773417264223,0.0,0.0,0.0,-0.0077876630239188,60.0,0.1843117326498031,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.395916276844218e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69110107421875,0.0,0.0,9.894354298012332e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69110107421875,0.0,0.0,7.307936175493523e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911315917969,0.0,0.0,9.89435357041657e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,0.0004693453956861,287.5990905761719,294.1499938964844,287.54998779296875,285.6944885253906,288.72076416015625,287.56903076171875,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.014773417264223,0.0,0.0,0.0,-0.0077876630239188,60.0,0.1843117326498031,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.391317871632054e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,9.889512148220092e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,7.304359314730391e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,9.88951142062433e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,0.0004691156791523,287.59503173828125,294.1499938964844,287.54998779296875,285.6948547363281,288.7001037597656,287.5650939941406,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1839570999145507,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.391317871632054e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,9.889512148220092e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,7.304359314730391e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,9.88951142062433e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6873779296875,0.0,0.0,0.0004691156791523,287.59503173828125,294.1499938964844,287.54998779296875,285.6948547363281,288.7001037597656,287.5650939941406,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1839570999145507,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852722167969,0.0,0.0,9.388954640598968e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,9.88702304312028e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,7.302521407837048e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,9.88702304312028e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,0.0004689976340159,287.5930480957031,294.1499938964844,287.54998779296875,285.6947937011719,288.6898803710937,287.5634460449219,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.1837825328111648,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68328857421875,0.0,0.0,9.386541205458344e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,9.884482278721408e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.0,0.0,7.30064493836835e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6832275390625,0.0,0.0,9.884481551125646e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,0.0004688770859502,287.591064453125,294.1499938964844,287.54998779296875,285.6945495605469,288.6797790527344,287.5619812011719,287.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1836102753877639,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.381638665217906e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,9.879319259198382e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,7.296831608982757e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,9.87931853160262e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,0.0004686321772169,287.5871276855469,294.1499938964844,287.54998779296875,285.6936340332031,288.65985107421875,287.5595397949219,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1832718849182129,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.381638665217906e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792907714844,0.0,0.0,9.879319259198382e-05,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,7.296831608982757e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,9.87931853160262e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,0.0004686321772169,287.5871276855469,294.1499938964844,287.54998779296875,285.6936340332031,288.65985107421875,287.5595397949219,287.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1832718849182129,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,9.8740856628865e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,7.292965892702341e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,0.0004683839215431,287.583251953125,294.1499938964844,287.54998779296875,285.6921691894531,288.6402893066406,287.5576171875,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1829428076744079,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,9.8740856628865e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,7.292965892702341e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756591796875,0.0,0.0,0.0004683839215431,287.583251953125,294.1499938964844,287.54998779296875,285.6921691894531,288.6402893066406,287.5576171875,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1829428076744079,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.371648775413632e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,9.868799679679796e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,7.28906161384657e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.868798952084036e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,0.0004681331920437,287.5794372558594,294.1499938964844,287.54998779296875,285.69024658203125,288.6210632324219,287.5560913085937,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1826224625110626,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.371648775413632e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,9.868799679679796e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,7.28906161384657e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.868798952084036e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,0.0004681331920437,287.5794372558594,294.1499938964844,287.54998779296875,285.69024658203125,288.6210632324219,287.5560913085937,287.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1826224625110626,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,9.36652286327444e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,9.863401646725832e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,7.285074389073998e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,0.0004678771365433,287.5756225585937,294.1499938964844,287.54998779296875,285.6879577636719,288.6021728515625,287.55487060546875,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1823098361492157,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,9.36652286327444e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66778564453125,0.0,0.0,9.863401646725832e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,7.285074389073998e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,0.0004678771365433,287.5756225585937,294.1499938964844,287.54998779296875,285.6879577636719,288.6021728515625,287.55487060546875,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1823098361492157,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.36389114940539e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,9.860630234470592e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,7.283027662197128e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,9.86062950687483e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,0.0004677456745412,287.5737609863281,294.1499938964844,287.54998779296875,285.68670654296875,288.5928955078125,287.55438232421875,287.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896517373621,60.0,0.1821561157703399,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,9.361206321045756e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,9.85780279734172e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,7.280939462361857e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.85780279734172e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0004676115640904,287.5718994140625,294.1499938964844,287.54998779296875,285.68536376953125,288.5836486816406,287.5539245605469,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1820037066936493,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,9.356092778034508e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,9.852417861111462e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605834960937,0.0,0.0,7.276962423929945e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,9.852417861111462e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,0.0004673561197705,287.5685119628906,294.1499938964844,287.54998779296875,285.68280029296875,288.5669250488281,287.55322265625,287.2847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.007541443221271,60.0,0.1817258894443512,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,9.355638030683622e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602783203125,0.0,0.0,9.85193983069621e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,7.276608812389895e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,9.851939103100447e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,0.0004673334187828,287.5682067871094,294.1499938964844,287.54998779296875,285.6825866699219,288.5654602050781,287.5531616210937,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1817018389701843,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,9.845782915363088e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,7.272061338881031e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,0.0004670413618441,287.5645751953125,294.1499938964844,287.54998779296875,285.6796569824219,288.5475769042969,287.55255126953125,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.181402713060379,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,9.349791798740624e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,9.845782915363088e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,7.272061338881031e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,0.0004670413618441,287.5645751953125,294.1499938964844,287.54998779296875,285.6796569824219,288.5475769042969,287.55255126953125,287.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.181402713060379,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
