time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.343618148704992e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,9.839281847234815e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,7.267259934451431e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.839281119639054e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,0.0004667330067604,287.5609741210937,294.1499938964844,287.54998779296875,285.6766662597656,288.5300598144531,287.5520935058594,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.181105300784111,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.343618148704992e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,9.839281847234815e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,7.267259934451431e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.839281119639054e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,0.0004667330067604,287.5609741210937,294.1499938964844,287.54998779296875,285.6766662597656,288.5300598144531,287.5520935058594,287.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.181105300784111,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,9.337163646705449e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,9.832484647631644e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,7.262239523697644e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,9.832483920035884e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,0.0004664105654228,287.5574035644531,294.1499938964844,287.54998779296875,285.6736755371094,288.5128173828125,287.5516967773437,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093072885449e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244355782866,60.0,0.1808089315891266,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,9.337163646705449e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,9.832484647631644e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,7.262239523697644e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,9.832483920035884e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,0.0004664105654228,287.5574035644531,294.1499938964844,287.54998779296875,285.6736755371094,288.5128173828125,287.5516967773437,287.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093072885449e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244355782866,60.0,0.1808089315891266,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.333839261671528e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,9.828984184423462e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,7.259653648361564e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,9.8289834568277e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.647705078125,0.0,0.0,0.00046624452807,287.5556640625,294.1499938964844,287.54998779296875,285.6722412109375,288.5043334960937,287.551513671875,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1806609630584716,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,9.330447210231796e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,9.825411689234896e-05,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,7.257015386130661e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457214355469,0.0,0.0,9.825410961639136e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,0.0004660750855691,287.5539245605469,294.1499938964844,287.54998779296875,285.6708068847656,288.49591064453125,287.5513916015625,287.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356499654541e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.180513396859169,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,9.818116814130916e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,0.000465729041025,287.5504455566406,294.1499938964844,287.54998779296875,285.6681213378906,288.4793395996094,287.5511474609375,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1802195459604263,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,9.323519770987332e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,9.818116814130916e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64215087890625,0.0,0.0,7.251627539517358e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,9.818116086535156e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,0.000465729041025,287.5504455566406,294.1499938964844,287.54998779296875,285.6681213378906,288.4793395996094,287.5511474609375,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1802195459604263,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,9.810694609768687e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,7.246145105455071e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,9.810693882172929e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,0.0004653769428841,287.54705810546875,294.1499938964844,287.54998779296875,285.66571044921875,288.4630432128906,287.5509338378906,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.179928109049797,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,9.316470823250712e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,9.810694609768687e-05,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,7.246145105455071e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386413574219,0.0,0.0,9.810693882172929e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,0.0004653769428841,287.54705810546875,294.1499938964844,287.54998779296875,285.66571044921875,288.4630432128906,287.5509338378906,287.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.179928109049797,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,9.80324111878872e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.803240391192958e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,0.0004650233895517,287.5436706542969,294.1499938964844,287.54998779296875,285.66363525390625,288.44708251953125,287.55078125,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.179640308022499,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,9.309392771683632e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,9.80324111878872e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,7.24064011592418e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.803240391192958e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,0.0004650233895517,287.5436706542969,294.1499938964844,287.54998779296875,285.66363525390625,288.44708251953125,287.55078125,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.179640308022499,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,9.795866208150984e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,0.0004646735906135,287.54034423828125,294.1499938964844,287.54998779296875,285.6619567871094,288.4313659667969,287.5506286621094,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.179357036948204,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,9.302390390075745e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,9.795866208150984e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,7.235193334054202e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,9.795866208150984e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,0.0004646735906135,287.54034423828125,294.1499938964844,287.54998779296875,285.6619567871094,288.4313659667969,287.5506286621094,287.2867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.179357036948204,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.298942313762382e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,9.792236232897268e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,7.232512143673375e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299743652344,0.0,0.0,9.792235505301504e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,0.0004645013541448,287.5387268066406,294.1499938964844,287.54998779296875,285.66131591796875,288.42364501953125,287.55059814453125,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1792180240154266,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,9.295569179812446e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62823486328125,0.0,0.0,9.78868338279426e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,7.229888433357701e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,9.7886826551985e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,0.0004643328429665,287.5370788574219,294.1499938964844,287.54998779296875,285.6607971191406,288.4159545898437,287.550537109375,287.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904637699946,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1790810227394104,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,9.289085573982447e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,9.781856351764873e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,7.22484546713531e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,9.781855624169113e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,0.000464009004645,287.5338439941406,294.1499938964844,287.54998779296875,285.6601867675781,288.4008483886719,287.5504455566406,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711195421338e-09,0.0009897724958136,-0.0112836426123976,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1788142025470733,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,9.289085573982447e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,9.781856351764873e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,7.22484546713531e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,9.781855624169113e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,0.000464009004645,287.5338439941406,294.1499938964844,287.54998779296875,285.6601867675781,288.4008483886719,287.5504455566406,287.287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711195421338e-09,0.0009897724958136,-0.0112836426123976,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1788142025470733,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,9.7754476882983e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,7.220111729111522e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,9.775446960702538e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,0.000463704986032,287.5306396484375,294.1499938964844,287.54998779296875,285.6602783203125,288.385986328125,287.5503845214844,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1785575598478317,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,9.282999963033944e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,9.7754476882983e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,7.220111729111522e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,9.775446960702538e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,0.000463704986032,287.5306396484375,294.1499938964844,287.54998779296875,285.6602783203125,288.385986328125,287.5503845214844,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1785575598478317,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,9.277470962842926e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,9.76962546701543e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,7.21581163816154e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,9.769624739419668e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0004634288197848,287.5274963378906,294.1499938964844,287.54998779296875,285.6610717773437,288.37139892578125,287.5503234863281,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52389992133817e-09,0.0009885341860353,-0.0109042385593056,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1783133596181869,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,9.277470962842926e-05,298.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,9.76962546701543e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181640625,0.0,0.0,7.21581163816154e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,9.769624739419668e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61834716796875,0.0,0.0,0.0004634288197848,287.5274963378906,294.1499938964844,287.54998779296875,285.6610717773437,288.37139892578125,287.5503234863281,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52389992133817e-09,0.0009885341860353,-0.0109042385593056,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1783133596181869,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61492919921875,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,9.764499554876238e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,9.764498827280475e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,0.0004631856572814,287.5243835449219,294.1499938964844,287.54998779296875,285.6626892089844,288.3570861816406,287.5502624511719,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463201808135864e-09,0.0009880150901153,-0.010745208710432,0.0,0.0,0.0,-0.0070254155434668,60.0,0.1780840307474136,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61492919921875,0.0,0.0,9.272603347199038e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,9.764499554876238e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,7.21202595741488e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,9.764498827280475e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,0.0004631856572814,287.5243835449219,294.1499938964844,287.54998779296875,285.6626892089844,288.3570861816406,287.5502624511719,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463201808135864e-09,0.0009880150901153,-0.010745208710432,0.0,0.0,0.0,-0.0070254155434668,60.0,0.1780840307474136,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,9.270437294617297e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,9.762218542164192e-05,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,7.210340845631436e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.76221781456843e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134033203125,0.0,0.0,0.0004630774492397,287.5228271484375,294.1499938964844,287.54998779296875,285.6638488769531,288.3500061035156,287.5502319335937,287.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436189637857524e-09,0.0009877841221168,-0.0106744365766644,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1779756993055343,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,9.268491703551264e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,9.760169632500038e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,7.208828174043447e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61163330078125,0.0,0.0,9.760169632500038e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117858886719,0.0,0.0,0.0004629803006537,287.52130126953125,294.1499938964844,287.54998779296875,285.66522216796875,288.343017578125,287.5502319335937,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119303765910445e-09,0.0009875766700133,-0.010610875673592,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1778718531131744,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,9.756808140082283e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,7.206344889709726e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,9.756807412486523e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,0.0004628208116628,287.5182800292969,294.1499938964844,287.54998779296875,285.6687316894531,288.32916259765625,287.5502014160156,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372104900340901e-09,0.0009872360387817,-0.0105065321549773,0.0,0.0,0.0,-0.0069802547805011,60.0,0.1776772141456604,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,9.26529901335016e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,9.756808140082283e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,7.206344889709726e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083679199219,0.0,0.0,9.756807412486523e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,0.0004628208116628,287.5182800292969,294.1499938964844,287.54998779296875,285.6687316894531,288.32916259765625,287.5502014160156,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372104900340901e-09,0.0009872360387817,-0.0105065321549773,0.0,0.0,0.0,-0.0069802547805011,60.0,0.1776772141456604,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,9.754377242643386e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,0.0004627055022865,287.5152893066406,294.1499938964844,287.54998779296875,285.6732788085937,288.3155822753906,287.5501708984375,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343298165565557e-09,0.0009869897039607,-0.0104310577735304,0.0,0.0,0.0,-0.0069659738801419,60.0,0.1775030195713043,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,9.26299107959494e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,9.754377242643386e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,7.204549910966307e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,9.754376515047623e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,0.0004627055022865,287.5152893066406,294.1499938964844,287.54998779296875,285.6732788085937,288.3155822753906,287.5501708984375,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343298165565557e-09,0.0009869897039607,-0.0104310577735304,0.0,0.0,0.0,-0.0069659738801419,60.0,0.1775030195713043,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,9.753055201144888e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,7.203572749858722e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,9.753054473549128e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,0.0004626428126357,287.5123291015625,294.1499938964844,287.54998779296875,285.6789245605469,288.3022155761719,287.5501403808594,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327609381959974e-09,0.0009868555935099,-0.0103899519890546,0.0,0.0,0.0,-0.00695819593966,60.0,0.1773492246866226,-0.0,-6.640036076532851e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,9.261735249310732e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019592285156,0.0,0.0,9.753055201144888e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,7.203572749858722e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,9.753054473549128e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,0.0004626428126357,287.5123291015625,294.1499938964844,287.54998779296875,285.6789245605469,288.3022155761719,287.5501403808594,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327609381959974e-09,0.0009868555935099,-0.0103899519890546,0.0,0.0,0.0,-0.00695819593966,60.0,0.1773492246866226,-0.0,-6.640036076532851e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,9.261506784241648e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,9.752813639352098e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,7.203395216492936e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,9.752813639352098e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,0.0004626313748303,287.5093994140625,294.1499938964844,287.54998779296875,285.6856384277344,288.2890930175781,287.55010986328125,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868351044133,4.324711699865702e-09,0.0009868306806311,-0.0103823589161038,0.0,0.0,0.0,-0.0069567589089274,60.0,0.1772179156541824,-0.0,-6.63970283198978e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,9.261506784241648e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,9.752813639352098e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,7.203395216492936e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,9.752813639352098e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,0.0004626313748303,287.5093994140625,294.1499938964844,287.54998779296875,285.6856384277344,288.2890930175781,287.55010986328125,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868351044133,4.324711699865702e-09,0.0009868306806311,-0.0103823589161038,0.0,0.0,0.0,-0.0069567589089274,60.0,0.1772179156541824,-0.0,-6.63970283198978e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,9.261693776352332e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,9.753011545399204e-05,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,7.20354073564522e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.753010817803442e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5974426269531,0.0,0.0,0.0004626407171599,287.5079345703125,294.1499938964844,287.54998779296875,285.6893615722656,288.2826232910156,287.55010986328125,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868547786027,4.3270231842029724e-09,0.0009868504712358,-0.0103884162381291,0.0,0.0,0.0,-0.0069579049013555,60.0,0.1771606355905532,-0.0,-6.639968574972954e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.262136882171036e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,9.753477206686512e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,7.20388488844037e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,9.753477206686512e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,0.0004626628360711,287.5065002441406,294.1499938964844,287.54998779296875,285.6933288574219,288.2762145996094,287.55010986328125,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.3325174559072366e-09,0.0009868973866105,-0.0104028116911649,0.0,0.0,0.0,-0.0069606285542249,60.0,0.1771082580089569,-0.0,-6.640600958007782e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,9.263639367418364e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,9.755059727467597e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,7.20505413482897e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,9.755059727467597e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,0.0004627379239536,287.503662109375,294.1499938964844,287.54998779296875,285.701904296875,288.2635498046875,287.5500793457031,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.35119584807353e-09,0.000987057108432,-0.0104517498984932,0.0,0.0,0.0,-0.006969888228923,60.0,0.1770165562629699,-0.0,-6.642751060326192e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,9.263639367418364e-05,298.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,9.755059727467597e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,7.20505413482897e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,9.755059727467597e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,0.0004627379239536,287.503662109375,294.1499938964844,287.54998779296875,285.701904296875,288.2635498046875,287.5500793457031,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870615322142,4.35119584807353e-09,0.000987057108432,-0.0104517498984932,0.0,0.0,0.0,-0.006969888228923,60.0,0.1770165562629699,-0.0,-6.642751060326192e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.589599609375,0.0,0.0,9.265923290513456e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,9.757464431459084e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,7.206830196082592e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895690917969,0.0,0.0,9.757464431459084e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,0.0004628519818652,287.5008544921875,294.1499938964844,287.54998779296875,285.7112731933594,288.2510986328125,287.5500793457031,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873043745756,4.3796015702923804e-09,0.0009873000672087,-0.0105261737480759,0.0,0.0,0.0,-0.0069839702919125,60.0,0.1769429743289947,-0.0,-6.64602097799616e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
