time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368460,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.396333916811273e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,9.894792310660704e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,7.308259955607355e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.894792310660704e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0004693663213402,287.32781982421875,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.34295654296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011742124333,6.001446006820288e-09,0.0010011681588366,-0.0147751476615667,0.0,0.0,0.0,-0.0077879871241748,60.0,0.0879873633384704,-0.0,-6.834067534100542e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.396333916811273e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,9.894792310660704e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,7.308259955607355e-05,297.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.894792310660704e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,0.0004693663213402,287.32781982421875,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.34295654296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011742124333,6.001446006820288e-09,0.0010011681588366,-0.0147751476615667,0.0,0.0,0.0,-0.0077879871241748,60.0,0.0879873633384704,-0.0,-6.834067534100542e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.412846702616662e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,9.912181121762842e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,7.321103475987911e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.912181121762842e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.000470191182103,287.3274230957031,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3672790527344,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207172109640169e-09,0.0010029273107647,-0.0153140658512711,0.0,0.0,0.0,-0.0078899748623371,60.0,0.1025892421603202,-0.0,-6.858108037022248e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.412846702616662e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629150390625,0.0,0.0,9.912181121762842e-05,297.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,7.321103475987911e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.912181121762842e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.000470191182103,287.3274230957031,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3672790527344,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029335971921,6.207172109640169e-09,0.0010029273107647,-0.0153140658512711,0.0,0.0,0.0,-0.0078899748623371,60.0,0.1025892421603202,-0.0,-6.858108037022248e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.4216491561383e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,9.92144996416755e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,7.327949424507096e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.92144996416755e-05,298.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0004706308536697,287.3272399902344,294.1499938964844,287.47186279296875,286.4276123046875,287.4355163574219,287.3793640136719,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038713226094,6.316832834585284e-09,0.0010038650361821,-0.0156013267114758,0.0,0.0,0.0,-0.0079443380236625,60.0,0.1095820516347885,-0.0,-6.87093972828734e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.430752834305169e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622131347656,0.0,0.0,9.931036765919998e-05,297.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,7.33503038645722e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.931036765919998e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0004710856010206,287.3270263671875,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.3017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048412950709,6.43025233060257e-09,0.0010048348922282,-0.0158984307199716,0.0,0.0,0.0,-0.0080005647614598,60.0,0.1163062006235122,-0.0,-6.884223324732376e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.449318167753518e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,9.950587264029308e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.950587264029308e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0004720129945781,287.32666015625,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661549090125618e-09,0.0010068126721307,-0.0165043007582426,0.0,0.0,0.0,-0.0081152282655239,60.0,0.1289568543434143,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.449318167753518e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,9.950587264029308e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.349469524342567e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.950587264029308e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.0004720129945781,287.32666015625,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661549090125618e-09,0.0010068126721307,-0.0165043007582426,0.0,0.0,0.0,-0.0081152282655239,60.0,0.1289568543434143,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.46756117627956e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,9.969797974918038e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,7.363659096881747e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.969797974918038e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0004729242937173,287.3262634277344,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888831727280831e-09,0.0010087562259286,-0.0170996375381946,0.0,0.0,0.0,-0.0082279024645686,60.0,0.1404030919075012,-0.0,-6.938065411077332e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.46756117627956e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,9.969797974918038e-05,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,7.363659096881747e-05,297.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.969797974918038e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0004729242937173,287.3262634277344,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888831727280831e-09,0.0010087562259286,-0.0170996375381946,0.0,0.0,0.0,-0.0082279024645686,60.0,0.1404030919075012,-0.0,-6.938065411077332e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.484424663241953e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,9.987556404666976e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,7.376774738077074e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.987555677071214e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0004737666458822,287.3258972167969,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098923227033538e-09,0.001010552747175,-0.0176499299705028,0.0,0.0,0.0,-0.008332054130733,60.0,0.1503912508487701,-0.0,-6.962801535337348e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.484424663241953e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,9.987556404666976e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,7.376774738077074e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.987555677071214e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0004737666458822,287.3258972167969,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098923227033538e-09,0.001010552747175,-0.0176499299705028,0.0,0.0,0.0,-0.008332054130733,60.0,0.1503912508487701,-0.0,-6.962801535337348e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.498743747826666e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.0001000263437163,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.387912046397105e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0001000263437163,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0004744819016195,287.3255310058594,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.476806640625,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277315194897937e-09,0.0010120782535523,-0.0181171782314777,0.0,0.0,0.0,-0.0084204915910959,60.0,0.1587208956480026,-0.0,-6.983840705743205e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.498743747826666e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,0.0001000263437163,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.387912046397105e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0001000263437163,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0004744819016195,287.3255310058594,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.476806640625,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277315194897937e-09,0.0010120782535523,-0.0181171782314777,0.0,0.0,0.0,-0.0084204915910959,60.0,0.1587208956480026,-0.0,-6.983840705743205e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.504543413640933e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,0.0001000874181045,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,7.392422412522137e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001000874181045,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0004747716011479,287.3253479003906,294.1499938964844,287.5401611328125,286.54327392578125,287.4421691894531,287.4853515625,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349568509340543e-09,0.0010126961860805,-0.0183064248412847,0.0,0.0,0.0,-0.0084563111886382,60.0,0.1621868312358856,-0.0,-6.992370771286005e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,9.509437222732232e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.0001001389609882,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,7.396229193545878e-05,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0001001389609882,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,0.0004750160733237,287.3251647949219,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.49334716796875,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132250608876,7.410542846031376e-09,0.001013217610307,-0.0184661243110895,0.0,0.0,0.0,-0.0084865381941199,60.0,0.1652454137802124,-0.0,-6.999573542998405e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.515593410469592e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001002037824946,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.401017501251772e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0001002037824946,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004753235843963,287.3247985839844,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5073547363281,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669826507568,0.0,0.0,0.0,-0.0085245575755834,60.0,0.1698443442583084,-0.0,-7.008637936678498e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.515593410469592e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001002037824946,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.401017501251772e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0001002037824946,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004753235843963,287.3247985839844,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5073547363281,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669826507568,0.0,0.0,0.0,-0.0085245575755834,60.0,0.1698443442583084,-0.0,-7.008637936678498e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.516482532490043e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,0.000100213146652,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.40170871722512e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0001002131393761,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,0.0004753679968416,287.3244323730469,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498295317986958e-09,0.0010139683727174,-0.0186959598213434,0.0,0.0,0.0,-0.0085300430655479,60.0,0.172257512807846,-0.0,-7.009946045855031e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.516482532490043e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,0.000100213146652,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.40170871722512e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0001002131393761,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,0.0004753679968416,287.3244323730469,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498295317986958e-09,0.0010139683727174,-0.0186959598213434,0.0,0.0,0.0,-0.0085300430655479,60.0,0.172257512807846,-0.0,-7.009946045855031e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.512410179013386e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0001001702621579,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.398541492875665e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0001001702621579,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0004751645901706,287.3240966796875,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267639160156,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556349404749e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.172886312007904,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.512410179013386e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,0.0001001702621579,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.398541492875665e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0001001702621579,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0004751645901706,287.3240966796875,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267639160156,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556349404749e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.172886312007904,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.504350600764155e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,0.0001000853953883,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,7.392273255391046e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0001000853953883,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004747619968838,287.3237609863281,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5327453613281,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.3471340122921455e-09,0.0010126760462298,-0.0183000452816486,0.0,0.0,0.0,-0.0084551069885492,60.0,0.1728729754686355,-0.0,-6.992083712020758e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.504350600764155e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560791015625,0.0,0.0,0.0001000853953883,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,7.392273255391046e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,0.0001000853953883,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004747619968838,287.3237609863281,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5327453613281,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.3471340122921455e-09,0.0010126760462298,-0.0183000452816486,0.0,0.0,0.0,-0.0084551069885492,60.0,0.1728729754686355,-0.0,-6.992083712020758e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,9.499134466750549e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,0.0001000304619083,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,7.388216181425378e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0001000304619083,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.0004745014302898,287.3235778808594,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5350952148437,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282138003716909e-09,0.0010121202794834,-0.0181298106908798,0.0,0.0,0.0,-0.0084228860214352,60.0,0.1728025525808334,-0.0,-6.98440985047455e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.493112884229048e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,9.996705921366812e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.383532647509128e-05,297.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.99670519377105e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.000474200642202,287.3233947753906,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.537109375,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207114904872469e-09,0.0010114788310602,-0.0179333090782165,0.0,0.0,0.0,-0.0083856936544179,60.0,0.1727081090211868,-0.0,-6.97555790907245e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.479413711233065e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,9.982279880205168e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.372877735178918e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.982279880205168e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004735163529403,287.3230895996094,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036427884798968e-09,0.0010100193321704,-0.0174862369894981,0.0,0.0,0.0,-0.0083010774105787,60.0,0.1724758744239807,-0.0,-6.955438891509402e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.479413711233065e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,9.982279880205168e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,7.372877735178918e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.982279880205168e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004735163529403,287.3230895996094,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036427884798968e-09,0.0010100193321704,-0.0174862369894981,0.0,0.0,0.0,-0.0083010774105787,60.0,0.1724758744239807,-0.0,-6.955438891509402e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.464040340390056e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,9.966090874513613e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,7.360920426435769e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.966090874513613e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004727484192699,287.32275390625,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844884214984859e-09,0.0010083814850077,-0.0169845223426818,0.0,0.0,0.0,-0.0082061206921935,60.0,0.1721918135881424,-0.0,-6.932896212674677e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.464040340390056e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,9.966090874513613e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,7.360920426435769e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.966090874513613e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.0004727484192699,287.32275390625,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844884214984859e-09,0.0010083814850077,-0.0169845223426818,0.0,0.0,0.0,-0.0082061206921935,60.0,0.1721918135881424,-0.0,-6.932896212674677e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.44790299399756e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,9.949097147909924e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,7.348369399551302e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.949097147909924e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004719423013739,287.3224182128906,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643816163887095e-09,0.0010066621471196,-0.0164578482508659,0.0,0.0,0.0,-0.0081064430996775,60.0,0.1718816608190536,-0.0,-6.909272087796128e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.44790299399756e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3535461425781,0.0,0.0,9.949097147909924e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,7.348369399551302e-05,297.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.949097147909924e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,0.0004719423013739,287.3224182128906,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643816163887095e-09,0.0010066621471196,-0.0164578482508659,0.0,0.0,0.0,-0.0081064430996775,60.0,0.1718816608190536,-0.0,-6.909272087796128e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.431844227947296e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.93218636722304e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.335878763115034e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.93218636722304e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0004711401415988,287.3221130371094,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443733102656779e-09,0.0010049511911347,-0.0159337408840656,0.0,0.0,0.0,-0.0080072535201907,60.0,0.1715589314699173,-0.0,-6.885803571776705e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.431844227947296e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.93218636722304e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.335878763115034e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.93218636722304e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0004711401415988,287.3221130371094,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049577103927,6.443733102656779e-09,0.0010049511911347,-0.0159337408840656,0.0,0.0,0.0,-0.0080072535201907,60.0,0.1715589314699173,-0.0,-6.885803571776705e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.424005838809536e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,9.923931793309748e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,7.329782238230109e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,9.923931793309748e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,0.0004707485786639,287.32196044921875,294.1499938964844,287.54998779296875,286.6516418457031,287.4598388671875,287.54620361328125,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.346070335894183e-09,0.0010041161440312,-0.0156779140233993,0.0,0.0,0.0,-0.0079588377848267,60.0,0.1713969707489013,-0.0,-6.874362412645496e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.416495595360176e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,9.916023554978892e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,7.323941099457443e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.916023554978892e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.0004703734593931,287.3218078613281,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.546630859375,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.252500295289565e-09,0.001003315905109,-0.0154328048229217,0.0,0.0,0.0,-0.0079124504700303,60.0,0.1712375283241272,-0.0,-6.86341010691649e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.402594150742516e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,9.901385055854917e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,7.313129026442766e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.901385055854917e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0004696790419984,287.3215026855469,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079297509842263e-09,0.0010018348693847,-0.0149790877476334,0.0,0.0,0.0,-0.007826586253941,60.0,0.1709300726652145,-0.0,-6.843159638947327e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.402594150742516e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35174560546875,0.0,0.0,9.901385055854917e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,7.313129026442766e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,9.901385055854917e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0004696790419984,287.3215026855469,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018409229815,6.079297509842263e-09,0.0010018348693847,-0.0149790877476334,0.0,0.0,0.0,-0.007826586253941,60.0,0.1709300726652145,-0.0,-6.843159638947327e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.390553896082564e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,9.88870524452068e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,7.303764141397551e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.88870524452068e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004690775822382,287.3211975097656,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.929275292970715e-09,0.0010005519725382,-0.014586086384952,0.0,0.0,0.0,-0.0077522131614387,60.0,0.1706504672765731,-0.0,-6.825643339425369e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
