time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.390553896082564e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,9.88870524452068e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35113525390625,0.0,0.0,7.303764141397551e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.88870524452068e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004690775822382,287.3211975097656,294.1499938964844,287.54998779296875,286.6763000488281,287.4637756347656,287.5479431152344,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005577933043,5.929275292970715e-09,0.0010005519725382,-0.014586086384952,0.0,0.0,0.0,-0.0077522131614387,60.0,0.1706504672765731,-0.0,-6.825643339425369e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.380678238812834e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,9.878306445898488e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,7.296083640540019e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.878306445898488e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0004685843014158,287.3208923339844,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995055152103,5.806235048311237e-09,0.0009994996944442,-0.0142637621611356,0.0,0.0,0.0,-0.0076912166550755,60.0,0.170400857925415,-0.0,-6.81129463941943e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.380678238812834e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,9.878306445898488e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,7.296083640540019e-05,297.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.878306445898488e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,0.0004685843014158,287.3208923339844,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995055152103,5.806235048311237e-09,0.0009994996944442,-0.0142637621611356,0.0,0.0,0.0,-0.0076912166550755,60.0,0.170400857925415,-0.0,-6.81129463941943e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.373280772706494e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,9.870516078080982e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,7.290329813258722e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.870516078080982e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0004682147700805,287.32061767578125,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987171506509,5.7140603360039685e-09,0.0009987114463001,-0.0140222944319248,0.0,0.0,0.0,-0.007645521312952,60.0,0.1701941043138504,-0.0,-6.800554785968417e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.373280772706494e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,9.870516078080982e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,7.290329813258722e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.870516078080982e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0004682147700805,287.32061767578125,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987171506509,5.7140603360039685e-09,0.0009987114463001,-0.0140222944319248,0.0,0.0,0.0,-0.007645521312952,60.0,0.1701941043138504,-0.0,-6.800554785968417e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.370327461510895e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,9.86740633379668e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.288032793439925e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.86740633379668e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.0004680672427639,287.3204650878906,294.1499938964844,287.54998779296875,286.700927734375,287.467529296875,287.548828125,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998402480036,5.677261327718952e-09,0.0009983967756852,-0.0139258913695812,0.0,0.0,0.0,-0.0076272781006991,60.0,0.1701029986143112,-0.0,-6.796269502729049e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.36807700782083e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,9.86503655440174e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,7.286282198037952e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.86503655440174e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,0.0004679548437707,287.3203125,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981625480577,5.649221535009019e-09,0.0009981569601222,-0.0138524351641535,0.0,0.0,0.0,-0.0076133776456117,60.0,0.1700233668088913,-0.0,-6.793005269400966e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.365110599901529e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,9.861912985797971e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,7.283974991878495e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.861912985797971e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,0.0004678066761698,287.3200378417969,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978464804589,5.612261766430038e-09,0.0009978407761082,-0.0137556102126836,0.0,0.0,0.0,-0.0075950548052787,60.0,0.1698915958404541,-0.0,-6.788703643678673e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.365110599901529e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.348876953125,0.0,0.0,9.861912985797971e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,7.283974991878495e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.861912985797971e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,0.0004678066761698,287.3200378417969,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978464804589,5.612261766430038e-09,0.0009978407761082,-0.0137556102126836,0.0,0.0,0.0,-0.0075950548052787,60.0,0.1698915958404541,-0.0,-6.788703643678673e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.364092693431304e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,9.86084050964564e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,7.283183367690071e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.86084050964564e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0004677558026742,287.3197631835937,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599564367742005e-09,0.0009977321606129,-0.0137223470956087,0.0,0.0,0.0,-0.0075887595303356,60.0,0.1697952151298523,-0.0,-6.787226425331029e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.364092693431304e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,9.86084050964564e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,7.283183367690071e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34832763671875,0.0,0.0,9.86084050964564e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,0.0004677558026742,287.3197631835937,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599564367742005e-09,0.0009977321606129,-0.0137223470956087,0.0,0.0,0.0,-0.0075887595303356,60.0,0.1697952151298523,-0.0,-6.787226425331029e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.364312427351253e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,9.861071885097772e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.283354352694005e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.861071885097772e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,0.0004677667748183,287.3194885253906,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602299513185471e-09,0.0009977555600926,-0.0137295117601752,0.0,0.0,0.0,-0.0075901155360043,60.0,0.1697281450033188,-0.0,-6.787544748476648e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.364312427351253e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,9.861071885097772e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.283354352694005e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.861071885097772e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,0.0004677667748183,287.3194885253906,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602299513185471e-09,0.0009977555600926,-0.0137295117601752,0.0,0.0,0.0,-0.0075901155360043,60.0,0.1697281450033188,-0.0,-6.787544748476648e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.364887955598532e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,7.283801824087277e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0004677955294027,287.3192138671875,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1696751713752746,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.364887955598532e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,7.283801824087277e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0004677955294027,287.3192138671875,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1696751713752746,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,9.8619180789683e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.283979357453063e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.8619180789683e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,0.0004678069090005,287.319091796875,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1696497946977615,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.365249570691958e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,7.284082676051185e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.862058504950257e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0004678136028815,287.3189697265625,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1696234345436096,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.365064033772796e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.0004678043187595,287.3186950683594,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.169564351439476,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.365064033772796e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.0004678043187595,287.3186950683594,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.169564351439476,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,9.860944555839524e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.283260492840782e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,0.0004677607503253,287.3184509277344,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1694934070110321,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,9.860944555839524e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.283260492840782e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,0.0004677607503253,287.3184509277344,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1694934070110321,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,9.859253623289987e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,7.282011210918427e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.859253623289987e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0004676805110648,287.3182067871094,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730642989277,0.0,0.0,0.0,-0.007579434197396,60.0,0.1694080233573913,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451538085937,0.0,0.0,9.859253623289987e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,7.282011210918427e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.859253623289987e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451843261719,0.0,0.0,0.0004676805110648,287.3182067871094,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730642989277,0.0,0.0,0.0,-0.007579434197396,60.0,0.1694080233573913,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,9.85687947832048e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,7.280257705133408e-05,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.85687947832048e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004675679083447,287.3179626464844,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552660997665271e-09,0.0009973312262445,-0.0135994711890816,0.0,0.0,0.0,-0.0075655076652765,60.0,0.1693099290132522,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,9.85687947832048e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,7.280257705133408e-05,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.85687947832048e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004675679083447,287.3179626464844,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552660997665271e-09,0.0009973312262445,-0.0135994711890816,0.0,0.0,0.0,-0.0075655076652765,60.0,0.1693099290132522,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.358992974739522e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443908691406,0.0,0.0,9.855470852926372e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,7.27921724319458e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.855470852926372e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.00046750108595,287.3178405761719,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535990776905919e-09,0.0009971886174753,-0.0135557996109128,0.0,0.0,0.0,-0.0075572440400719,60.0,0.1692555397748947,-0.0,-6.779831807079972e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,9.85391961876303e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,7.278072007466108e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,0.0004674275114666,287.3177185058594,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,-0.0075481459498405,60.0,0.1691983342170715,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0004672646173276,287.3174743652344,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1690767258405685,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,0.0004672646173276,287.3174743652344,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1690767258405685,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.350696200272068e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,0.0004670866183005,287.3172302246094,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1689475923776626,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.350696200272068e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431701660156,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,0.0004670866183005,287.3172302246094,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.0075059891678392,60.0,0.1689475923776626,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.346971637569368e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004669005575124,287.3170166015625,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1688127368688583,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.346971637569368e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004669005575124,287.3170166015625,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1688127368688583,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,0.0004667126340791,287.3167724609375,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1686747372150421,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,0.0004667126340791,287.3167724609375,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1686747372150421,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,9.836879326030612e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,7.265485328389332e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.836879326030612e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,0.0004666191816795,287.3166809082031,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1686052829027176,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.339515963802114e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,9.834960656007752e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,7.264067971846089e-05,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.834960656007752e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,0.0004665281740017,287.3165588378906,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1685359925031662,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.0004663547733798,287.3163452148437,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1683990061283111,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,9.831305214902386e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.261368591571227e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.831305214902386e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.0004663547733798,287.3163452148437,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1683990061283111,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
