time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377640,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.55523681640625,0.4835466742515564,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.55523681640625,0.4835466742515564,0.050000000745058,0.049075249582529,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55523681640625,0.4835466742515564,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.55523681640625,0.4835466742515564,0.050000000745058,0.049075249582529,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.55523681640625,0.4835466742515564,0.050000000745058,0.232791855931282,292.56756591796875,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.6270751953125,1.0,0.1889581829309463,1.0,1.0,0.9880786538124084,1.0,-0.4965657591819763,0.2159972041845321,0.2805685698986053,0.0708445087075233,0.0,0.0,0.0,44.73448181152344,36.0,301.7711486816406,-0.0,44.743072509765625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708984375,0.4847631752490997,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6708984375,0.4847631752490997,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708984375,0.4847631752490997,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708984375,0.4847631752490997,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6708984375,0.4847631752490997,0.050000000745058,0.2326795756816864,292.681640625,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.7335510253906,1.0,0.1877651363611221,1.0,1.0,0.9884350299835204,1.0,-0.4963263273239136,0.2158563584089279,0.2804699838161468,0.0708674266934394,0.0,0.0,0.0,44.13443374633789,36.0,262.9886474609375,-0.0,44.208251953125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77166748046875,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.77166748046875,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.77166748046875,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77166748046875,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.77166748046875,0.4872685670852661,0.050000000745058,0.2324507534503936,292.78106689453125,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.8262023925781,1.0,0.1854860037565231,1.0,1.0,0.9576831459999084,1.0,-0.4958382844924927,0.2160986810922622,0.2797396183013916,0.0713374689221382,0.0,0.0,0.0,42.910621643066406,25.0,228.56686401367188,-0.0,43.119136810302734,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933343827724457,0.050000000745058,0.0464283563196659,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.903564453125,0.4933343827724457,0.050000000745058,0.048891294747591,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933343827724457,0.050000000745058,0.036110945045948,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933343827724457,0.050000000745058,0.048891294747591,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.903564453125,0.4933343827724457,0.050000000745058,0.2319192588329315,292.9109802246094,289.6499938964844,287.7318725585937,286.9642944335937,293.40460205078125,297.8201904296875,292.9464416503906,1.0,0.1802457273006439,1.0,1.0,0.9091562628746032,1.0,-0.4947046339511871,0.2166564017534256,0.2780482172966003,0.072351798415184,0.0,0.0,0.0,40.06733703613281,25.0,180.2636108398437,-0.0,40.59682846069336,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9336853027344,0.4954161942005157,0.050000000745058,0.0463937819004058,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9336853027344,0.4954161942005157,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9336853027344,0.4954161942005157,0.050000000745058,0.0360840521752834,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9336853027344,0.4954161942005157,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9336853027344,0.4954161942005157,0.050000000745058,0.2317465543746948,292.94061279296875,289.1499938964844,287.7398986816406,286.97003173828125,293.40167236328125,297.8210754394531,292.9737854003906,1.0,0.178519532084465,1.0,1.0,0.8961793780326843,1.0,-0.4943362176418304,0.216853454709053,0.2774827778339386,0.0726885944604873,0.0,0.0,0.0,39.14332962036133,25.0,168.67030334472656,-0.0,39.77954864501953,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127258300781,0.5002305507659912,0.050000000745058,0.0463182106614112,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127258300781,0.5002305507659912,0.050000000745058,0.0487753041088581,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127258300781,0.5002305507659912,0.050000000745058,0.0360252745449543,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127258300781,0.5002305507659912,0.050000000745058,0.0487753041088581,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127258300781,0.5002305507659912,0.050000000745058,0.2313690483570099,293.0184020996094,289.1499938964844,287.7647399902344,286.988037109375,293.3882751464844,297.8238525390625,293.0453186035156,1.0,0.1749707758426666,1.0,1.0,0.8572133779525757,1.0,-0.4935308396816253,0.2178333848714828,0.2756974697113037,0.0740130320191383,0.0,0.0,0.0,37.124149322509766,25.0,136.61090087890625,-0.0,37.99775314331055,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.5027449727058411,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.5027449727058411,0.050000000745058,0.0487363561987876,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.5027449727058411,0.050000000745058,0.0359965078532695,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.5027449727058411,0.050000000745058,0.0487363561987876,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05133056640625,0.5027449727058411,0.050000000745058,0.2311843037605285,293.0563049316406,288.6499938964844,287.7796325683594,286.9989624023437,293.3766174316406,297.82550048828125,293.0799255371094,1.0,0.1731345802545547,1.0,1.0,0.8346756100654602,1.0,-0.4931367337703705,0.2186505645513534,0.2744861841201782,0.0750136524438858,0.0,0.0,0.0,36.13616943359375,25.0,119.52408599853516,-0.0,37.128028869628906,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090204477310181,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5090204477310181,0.050000000745058,0.0486466847360134,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090204477310181,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090204477310181,0.050000000745058,0.0486466847360134,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090204477310181,0.050000000745058,0.2307589203119278,293.12939453125,288.1499938964844,287.822021484375,287.03045654296875,293.1197509765625,297.8299865722656,293.13702392578125,1.0,0.1688336133956909,1.0,1.0,0.6727408766746521,1.0,-0.4922293126583099,0.234572097659111,0.2576572000980377,0.0913398116827011,0.0,0.0,0.0,33.863712310791016,25.0,37.65443801879883,-0.0,35.1347770690918,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090204477310181,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5090204477310181,0.050000000745058,0.0486466847360134,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090204477310181,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090204477310181,0.050000000745058,0.0486466847360134,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090204477310181,0.050000000745058,0.2307589203119278,293.12939453125,288.1499938964844,287.822021484375,287.03045654296875,293.1197509765625,297.8299865722656,293.13702392578125,1.0,0.1688336133956909,1.0,1.0,0.6727408766746521,1.0,-0.4922293126583099,0.234572097659111,0.2576572000980377,0.0913398116827011,0.0,0.0,0.0,33.863712310791016,25.0,37.65443801879883,-0.0,35.1347770690918,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145178437232971,0.050000000745058,0.0461291186511516,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.5145178437232971,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145178437232971,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145178437232971,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145178437232971,0.050000000745058,0.2304245084524154,293.0904235839844,287.6499938964844,287.8667907714844,287.0642395019531,292.10552978515625,297.8338928222656,293.04937744140625,1.0,0.1653959155082702,1.0,1.0,0.510806143283844,1.0,-0.4915158748626709,0.2914884090423584,0.2000274658203125,0.148434430360794,0.0,0.0,0.0,32.083641052246094,25.0,-204.7060546875,-0.0,33.58525848388672,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145178437232971,0.050000000745058,0.0461291186511516,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.5145178437232971,0.050000000745058,0.048576183617115,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145178437232971,0.050000000745058,0.0358782038092613,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145178437232971,0.050000000745058,0.048576183617115,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0955505371094,0.5145178437232971,0.050000000745058,0.2304245084524154,293.0904235839844,287.6499938964844,287.8667907714844,287.0642395019531,292.10552978515625,297.8338928222656,293.04937744140625,1.0,0.1653959155082702,1.0,1.0,0.510806143283844,1.0,-0.4915158748626709,0.2914884090423584,0.2000274658203125,0.148434430360794,0.0,0.0,0.0,32.083641052246094,25.0,-204.7060546875,-0.0,33.58525848388672,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.98687744140625,0.5449641346931458,0.050000000745058,0.0458486750721931,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98687744140625,0.5449641346931458,0.050000000745058,0.0482808649539947,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.98687744140625,0.5449641346931458,0.050000000745058,0.0356600806117057,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98687744140625,0.5449641346931458,0.050000000745058,0.0482808649539947,297.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9805908203125,0.6346437335014343,0.143270343542099,0.3443557024002075,292.96990966796875,287.6499938964844,287.8899841308594,287.0819091796875,291.1763000488281,297.8351745605469,292.879150390625,1.0,0.165481299161911,1.0,1.0,0.4298387765884399,1.0,-0.6266281008720398,0.4311259984970093,0.1955020725727081,0.2512304782867431,0.0,0.0,0.0,25.622732162475582,25.0,-458.16790771484375,-0.0,41.34199523925781,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6120910644531,0.6517708897590637,0.050000000745058,0.0453355312347412,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.612060546875,0.6517708897590637,0.050000000745058,0.0477404966950416,297.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.612060546875,0.6517708897590637,0.050000000745058,0.0352609679102897,297.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6120300292969,0.6517708897590637,0.050000000745058,0.0477404966950416,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5066223144531,0.918671190738678,0.144778698682785,0.6315601468086243,292.50250244140625,287.1499938964844,287.9136657714844,287.1000366210937,290.1885070800781,297.8122863769531,292.3277893066406,1.0,0.1704601198434829,1.0,1.0,0.3438710272312164,1.0,-0.8779831528663635,0.6901300549507141,0.187853068113327,0.4474024474620819,0.0,0.0,0.0,14.22788429260254,25.0,-1057.2894287109375,-0.0,65.99087524414062,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4882202148437,0.952153503894806,0.1367289423942566,0.1175798773765564,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6150817871094,0.6902114152908325,0.050000000745058,0.0476518310606479,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6150817871094,0.6902114152908325,0.1338484436273574,0.0351954810321331,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6150817871094,0.6902114152908325,0.050000000745058,0.0476518310606479,297.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49176025390625,0.921068787574768,0.1455469280481338,0.5385216474533081,291.47918701171875,287.1499938964844,287.9519348144531,287.1295166015625,288.8858642578125,297.7536926269531,291.3135986328125,1.0,0.1755103468894958,1.0,1.0,0.2082127928733825,1.0,-0.9426090121269226,0.8595038056373596,0.0831052362918853,0.6182106137275696,0.0,0.0,0.0,12.92430019378662,25.0,-1531.3970947265625,-0.0,68.5555191040039,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174987792969,0.9636731147766112,0.1350040584802627,0.1215636655688285,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3480529785156,0.6903883814811707,0.050000000745058,0.0476514622569084,297.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2923583984375,0.8400260210037231,0.1343165785074234,0.0639533326029777,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.6903883814811707,0.050000000745058,0.0476514622569084,297.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.9036489725112916,0.1458148509263992,0.5112286806106567,291.21356201171875,286.6499938964844,287.9623107910156,287.1375732421875,288.6642761230469,297.7395324707031,291.0542297363281,1.0,0.1767269670963287,1.0,1.0,0.1719355136156082,1.0,-0.9505141377449036,0.8875524401664734,0.0629617199301719,0.6447206735610962,0.0,0.0,0.0,13.012582778930664,45.0,-1570.380859375,-0.0,69.99488830566406,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.568359375,0.9664018750190736,0.130758911371231,0.1195087134838104,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5920715332031,0.9162848591804504,0.1309669911861419,0.1091110184788703,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5699157714844,0.9629823565483092,0.1314260214567184,0.0919825658202171,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927490234375,0.6966060996055603,0.050000000745058,0.0476401671767234,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899963378906,0.879940927028656,0.146783635020256,0.4612030684947967,290.5609130859375,286.6499938964844,287.9892883300781,287.1584777832031,288.0492553710937,297.7076721191406,290.4078369140625,1.0,0.1838504523038864,1.0,1.0,0.0790044441819191,1.0,-0.9953786730766296,0.9922980666160583,0.0030805957503616,0.7404904365539551,0.0,0.0,0.0,13.275494575500488,45.0,-1637.1932373046875,-0.0,78.73484802246094,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0215759277344,0.9658860564231871,0.1277415007352829,0.1165687143802642,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.02227783203125,0.9647663831710817,0.1284267455339431,0.1223305538296699,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0212707519531,0.9674286842346193,0.1284925937652588,0.0910992547869682,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0502624511719,0.9031118154525756,0.1239217743277549,0.1024700701236724,297.6792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0445861816406,0.873664379119873,0.147613912820816,0.4411593079566955,290.0100402832031,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6829833984375,289.8885192871094,1.0,0.1920281797647476,1.0,1.0,0.0,1.0,-1.04839825630188,1.048396348953247,1.96782002603868e-06,0.7863735556602478,0.0,0.0,0.0,13.688206672668455,65.0,-1533.557861328125,-0.0,90.14190673828124,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3528747558594,0.9317339062690736,0.1237144991755485,0.1125182956457138,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3526611328125,0.9335533380508424,0.1243142038583755,0.1190837919712066,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.35260009765625,0.9340779185295104,0.1245672032237052,0.0880824103951454,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3546447753906,0.9179754853248596,0.1186129748821258,0.114035777747631,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3565979003906,0.9158903956413268,0.1475366055965423,0.5377361178398132,289.3407592773437,286.1499938964844,288.0543212890625,287.20916748046875,288.05181884765625,297.6289978027344,289.2719421386719,1.0,0.2107633352279663,1.0,1.0,0.0,1.0,-1.155673265457153,1.1556720733642578,1.165918320111814e-06,0.8728466629981995,0.0,0.0,0.0,15.802637100219728,65.0,-1145.216796875,-0.0,120.14295196533205,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2354736328125,0.9292904734611512,0.1229736730456352,0.1117841005325317,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2352905273437,0.9310615062713624,0.1235611960291862,0.1182910725474357,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2351989746094,0.9317340850830078,0.123862937092781,0.0875317305326461,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2372131347656,0.9147074818611144,0.1175633668899536,0.1129995509982109,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2364196777344,0.9296547174453736,0.1470475196838379,0.5589467883110046,289.2232971191406,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6127624511719,289.1615295410156,1.0,0.2158048599958419,1.0,1.0,0.0,1.0,-1.1875146627426147,1.1875133514404297,1.220688773173606e-06,0.8983920216560364,0.0,0.0,0.0,16.254199981689453,85.0,-1064.619384765625,-0.0,128.34507751464844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7595520019531,0.7761757373809814,0.119201011955738,0.1086884215474128,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594299316406,0.7777842879295349,0.1200527176260948,0.1151539087295532,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75933837890625,0.7785646319389343,0.1203880310058593,0.085303395986557,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76080322265625,0.7624455094337463,0.1127269268035888,0.1085231602191925,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.8231199979782104,0.1419587880373001,0.6470577120780945,288.751220703125,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50555419921875,288.7216491699219,1.0,0.2449181973934173,1.0,1.0,0.0,1.0,-1.2778373956680298,1.2778359651565552,1.3863187859897153e-06,0.9720379114151,0.0,0.0,0.0,27.81225204467773,73.0,-664.3079223632812,-0.0,179.45147705078125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7595520019531,0.7761757373809814,0.119201011955738,0.1086884215474128,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7594299316406,0.7777842879295349,0.1200527176260948,0.1151539087295532,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75933837890625,0.7785646319389343,0.1203880310058593,0.085303395986557,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76080322265625,0.7624455094337463,0.1127269268035888,0.1085231602191925,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.8231199979782104,0.1419587880373001,0.6470577120780945,288.751220703125,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50555419921875,288.7216491699219,1.0,0.2449181973934173,1.0,1.0,0.0,1.0,-1.2778373956680298,1.2778359651565552,1.3863187859897153e-06,0.9720379114151,0.0,0.0,0.0,27.81225204467773,73.0,-664.3079223632812,-0.0,179.45147705078125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6251525878906,0.7212842702865601,0.1174697577953338,0.1073687449097633,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6250305175781,0.7231326699256897,0.1185922175645828,0.1139940917491912,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249694824219,0.7236717939376831,0.1188293918967247,0.0843975022435188,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6261291503906,0.7078875303268433,0.1107032895088195,0.1068041250109672,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6225280761719,0.7615171074867249,0.1396292597055435,0.637023389339447,288.6191711425781,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4583435058594,288.59735107421875,1.0,0.25352343916893,1.0,1.0,0.0,1.0,-1.259663224220276,1.2596619129180908,1.3519978665499366e-06,0.9573749899864196,0.0,0.0,0.0,36.22142028808594,73.0,-496.8306274414063,-0.0,191.61080932617188,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5264587402344,0.6913377642631531,0.116020493209362,0.1061713695526123,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263366699219,0.6939446330070496,0.1174157261848449,0.1129914298653602,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263061523437,0.6943173408508301,0.1175355315208435,0.0835810899734497,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272216796875,0.6767284870147705,0.1090070381760597,0.1052890792489051,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5245056152344,0.7317931652069092,0.1378228366374969,0.6289206743240356,288.5220031738281,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4195861816406,288.5057373046875,1.0,0.2595187723636627,1.0,1.0,0.0,1.0,-1.2444946765899658,1.2444933652877808,1.3237629445939092e-06,0.94510680437088,0.0,0.0,0.0,42.22591781616211,61.0,-367.5895690917969,-0.0,199.32290649414065,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032897949219,0.6631007790565491,0.1139569953083992,0.104325957596302,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031982421875,0.6665742993354797,0.115836814045906,0.1115275099873542,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.6664639711380005,0.1157220005989074,0.0823346823453903,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037170410156,0.6486037969589233,0.1064894795417785,0.1029058769345283,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4023132324219,0.7041856050491333,0.1354270279407501,0.6176976561546326,288.4010314941406,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616943359375,288.392822265625,1.0,0.2652038335800171,1.0,1.0,0.0,1.0,-1.2226892709732056,1.2226879596710205,1.283834762944025e-06,0.9274356961250304,0.0,0.0,0.0,48.791622161865234,49.0,-190.96554565429688,-0.0,205.7393035888672,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032897949219,0.6631007790565491,0.1139569953083992,0.104325957596302,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031982421875,0.6665742993354797,0.115836814045906,0.1115275099873542,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.6664639711380005,0.1157220005989074,0.0823346823453903,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037170410156,0.6486037969589233,0.1064894795417785,0.1029058769345283,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4023132324219,0.7041856050491333,0.1354270279407501,0.6176976561546326,288.4010314941406,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616943359375,288.392822265625,1.0,0.2652038335800171,1.0,1.0,0.0,1.0,-1.2226892709732056,1.2226879596710205,1.283834762944025e-06,0.9274356961250304,0.0,0.0,0.0,48.791622161865234,49.0,-190.96554565429688,-0.0,205.7393035888672,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.6571320295333862,0.1128157153725624,0.103150337934494,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475341796875,0.661369264125824,0.1150913313031196,0.1106840819120407,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6608371138572693,0.1147650480270385,0.0815596058964729,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.642020046710968,0.1049073040485382,0.101248450577259,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6978363394737244,0.1341993957757949,0.6112260818481445,288.3467102050781,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3437194824219,1.0,0.2646506130695343,1.0,1.0,0.0,1.0,-1.2095746994018557,1.20957350730896,1.260180056306126e-06,0.916771411895752,0.0,0.0,0.0,49.75298309326172,37.0,-85.17881774902344,-0.0,203.31118774414065,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.6571320295333862,0.1128157153725624,0.103150337934494,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475341796875,0.661369264125824,0.1150913313031196,0.1106840819120407,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.6608371138572693,0.1147650480270385,0.0815596058964729,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.642020046710968,0.1049073040485382,0.101248450577259,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6978363394737244,0.1341993957757949,0.6112260818481445,288.3467102050781,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3437194824219,1.0,0.2646506130695343,1.0,1.0,0.0,1.0,-1.2095746994018557,1.20957350730896,1.260180056306126e-06,0.916771411895752,0.0,0.0,0.0,49.75298309326172,37.0,-85.17881774902344,-0.0,203.31118774414065,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6642230749130249,0.1123414486646652,0.1024806872010231,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.6693081855773926,0.1149481087923049,0.1103058457374572,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6683632731437683,0.1144298315048217,0.0811431854963302,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6476256251335144,0.1040021628141403,0.100132904946804,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7058528661727905,0.1337453573942184,0.607880175113678,288.3340148925781,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2963562011719,288.3343200683594,1.0,0.2597382962703705,1.0,1.0,0.0,1.0,-1.2024598121643066,1.2024585008621216,1.247440650331555e-06,0.910951554775238,0.0,0.0,0.0,46.80864334106445,25.0,-21.670703887939453,-0.0,194.9146881103516,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6642230749130249,0.1123414486646652,0.1024806872010231,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340148925781,0.6693081855773926,0.1149481087923049,0.1103058457374572,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6683632731437683,0.1144298315048217,0.0811431854963302,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.6476256251335144,0.1040021628141403,0.100132904946804,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.7058528661727905,0.1337453573942184,0.607880175113678,288.3340148925781,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2963562011719,288.3343200683594,1.0,0.2597382962703705,1.0,1.0,0.0,1.0,-1.2024598121643066,1.2024585008621216,1.247440650331555e-06,0.910951554775238,0.0,0.0,0.0,46.80864334106445,25.0,-21.670703887939453,-0.0,194.9146881103516,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6830716133117676,0.1123281642794609,0.1021681055426597,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.346435546875,0.6890643835067749,0.115223079919815,0.110258474946022,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6876886487007141,0.1145264506340026,0.0809811577200889,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6643053293228149,0.1035710573196411,0.0994052067399025,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.724709689617157,0.133794829249382,0.6065666079521179,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.27838134765625,288.3492736816406,1.0,0.2517235279083252,1.0,1.0,0.0,1.0,-1.199381709098816,1.1993805170059204,1.2419238828442758e-06,0.9083946347236632,0.0,0.0,0.0,41.261985778808594,25.0,16.404895782470703,-0.0,182.59103393554688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6830716133117676,0.1123281642794609,0.1021681055426597,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.346435546875,0.6890643835067749,0.115223079919815,0.110258474946022,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6876886487007141,0.1145264506340026,0.0809811577200889,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462829589844,0.6643053293228149,0.1035710573196411,0.0994052067399025,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.724709689617157,0.133794829249382,0.6065666079521179,288.3469543457031,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.27838134765625,288.3492736816406,1.0,0.2517235279083252,1.0,1.0,0.0,1.0,-1.199381709098816,1.1993805170059204,1.2419238828442758e-06,0.9083946347236632,0.0,0.0,0.0,41.261985778808594,25.0,16.404895782470703,-0.0,182.59103393554688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.692933201789856,0.1124455332756042,0.1021499782800674,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3590087890625,0.6992901563644409,0.1154735833406448,0.1103683412075042,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.6977177858352661,0.1146921962499618,0.0810021832585334,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587951660156,0.67325359582901,0.1034852042794227,0.0991918519139289,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.7338284850120544,0.1339487880468368,0.606634795665741,288.3597106933594,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2715759277344,288.3627014160156,1.0,0.248644009232521,1.0,1.0,0.0,1.0,-1.1993417739868164,1.1993404626846311,1.2418198593877603e-06,0.908321738243103,0.0,0.0,0.0,38.880558013916016,25.0,29.17426872253418,-0.0,177.71884155273438,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.7021947503089905,0.1126217991113662,0.1022065207362175,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746032714844,0.7088481187820435,0.1157785132527351,0.1105516850948333,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.707097589969635,0.1149140447378158,0.0810789912939071,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.37432861328125,0.6817819476127625,0.10346320271492,0.0990614742040634,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749084472656,0.7424536943435669,0.1341622620820999,0.6070830821990967,288.3754272460937,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2658386230469,288.37890625,1.0,0.2459961771965026,1.0,1.0,0.0,1.0,-1.200102925300598,1.2001017332077026,1.2431385130184935e-06,0.908900260925293,0.0,0.0,0.0,36.88234329223633,25.0,38.97148132324219,-0.0,173.87643432617188,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.719084620475769,0.1131056696176529,0.1024783849716186,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4120178222656,0.7256030440330505,0.116508774459362,0.1110744550824165,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7237080931663513,0.1154810786247253,0.0813504680991172,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981732845306396,0.1035636961460113,0.0989810526371002,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593988180160522,0.1347130239009857,0.6087546348571777,288.4129943847656,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567443847656,288.41717529296875,1.0,0.2418323159217834,1.0,1.0,0.0,1.0,-1.203291654586792,1.2032904624938965,1.2487406593209016e-06,0.911406636238098,0.0,0.0,0.0,33.60862731933594,25.0,52.07106018066406,-0.0,168.16177368164062,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.295701997868809e-21,-2.1478509989344045e-21,-2.1478507969860128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
